time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.406285244040193e-05,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.905277693178503e-05,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.316002302104607e-05,297.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.905276237986982e-05,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0004698634147644,291.130126953125,294.1499938964844,285.3060607910156,284.696044921875,286.4078674316406,285.3455810546875,290.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002273405902,6.129899698947838e-09,0.00100226723589,-0.0151116447523236,0.0,0.0,0.0,-0.0078516704961657,60.0,-3.8304738998413086,-0.0,-6.849072775594324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.40261743380688e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.901415614876896e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,7.313149399124086e-05,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.901413432089612e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0004696801770478,291.1284484863281,294.1499938964844,285.2909545898437,284.6888122558594,286.3882141113281,285.33477783203125,290.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018820175901,6.084134085426741e-09,0.0010018759639933,-0.0149917574599385,0.0,0.0,0.0,-0.0078289825469255,60.0,-3.8375744819641113,-0.0,-6.843724520422256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.40261743380688e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.901415614876896e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,7.313149399124086e-05,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.901413432089612e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0004696801770478,291.1284484863281,294.1499938964844,285.2909545898437,284.6888122558594,286.3882141113281,285.33477783203125,290.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018820175901,6.084134085426741e-09,0.0010018759639933,-0.0149917574599385,0.0,0.0,0.0,-0.0078289825469255,60.0,-3.8375744819641113,-0.0,-6.843724520422256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.39841556828469e-05,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.89699037745595e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.309881038963795e-05,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.896988922264428e-05,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004694702802225,291.1267395019531,294.1499938964844,285.2756652832031,284.6815185546875,286.3686218261719,285.3232421875,290.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001433818601,6.031715571452878e-09,0.0010014278814196,-0.014854441396892,0.0,0.0,0.0,-0.0078029972501099,60.0,-3.844559669494629,-0.0,-6.837601773668214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.39841556828469e-05,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.89699037745595e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.309881038963795e-05,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.896988922264428e-05,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004694702802225,291.1267395019531,294.1499938964844,285.2756652832031,284.6815185546875,286.3686218261719,285.3232421875,290.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001433818601,6.031715571452878e-09,0.0010014278814196,-0.014854441396892,0.0,0.0,0.0,-0.0078029972501099,60.0,-3.844559669494629,-0.0,-6.837601773668214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.393510117661208e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.89182517514564e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,7.306066254386678e-05,297.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.891822992358355e-05,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004692252550739,291.1250305175781,294.1499938964844,285.2601318359375,284.6742248535156,286.34912109375,285.3109436035156,290.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009105317294,5.970539174171563e-09,0.001000904594548,-0.0146941831335425,0.0,0.0,0.0,-0.0077726687304675,60.0,-3.851405382156372,-0.0,-6.830459398088351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.393510117661208e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.89182517514564e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,7.306066254386678e-05,297.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.891822992358355e-05,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004692252550739,291.1250305175781,294.1499938964844,285.2601318359375,284.6742248535156,286.34912109375,285.3109436035156,290.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009105317294,5.970539174171563e-09,0.001000904594548,-0.0146941831335425,0.0,0.0,0.0,-0.0077726687304675,60.0,-3.851405382156372,-0.0,-6.830459398088351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.388106991536917e-05,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.886134648695588e-05,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,7.301863661268726e-05,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.886133193504064e-05,297.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004689553461503,291.123291015625,294.1499938964844,285.24444580078125,284.6668701171875,286.3297119140625,285.298095703125,290.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003343923017,5.903153521558124e-09,0.0010003284551203,-0.0145176574587821,0.0,0.0,0.0,-0.0077392631210386,60.0,-3.858144998550415,-0.0,-6.822595821631694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.388106991536917e-05,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.886134648695588e-05,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,7.301863661268726e-05,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.886133193504064e-05,297.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004689553461503,291.123291015625,294.1499938964844,285.24444580078125,284.6668701171875,286.3297119140625,285.298095703125,290.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003343923017,5.903153521558124e-09,0.0010003284551203,-0.0145176574587821,0.0,0.0,0.0,-0.0077392631210386,60.0,-3.858144998550415,-0.0,-6.822595821631694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.385240991832688e-05,297.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.883116581477223e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.29963430785574e-05,297.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.883115126285702e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0004688121844083,291.1224365234375,294.1499938964844,285.23651123046875,284.6632080078125,286.32000732421875,285.29150390625,290.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000286856666,5.867414554217021e-09,0.0010000227484852,-0.0144240334630012,0.0,0.0,0.0,-0.0077215456403791,60.0,-3.861483812332153,-0.0,-6.818427777943725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.382253483636303e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.879970457404852e-05,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,7.29731036699377e-05,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.879969002213328e-05,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004686629399657,291.1215515136719,294.1499938964844,285.2285461425781,284.6595458984375,286.31036376953125,285.2848205566406,290.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997100569307,5.830159910402699e-09,0.0009997042361646,-0.0143264383077621,0.0,0.0,0.0,-0.0077030770480632,60.0,-3.864803314208984,-0.0,-6.814083519657288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.37598233576864e-05,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.87336679827422e-05,297.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,7.292433292604983e-05,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.873365343082696e-05,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004683496954385,291.11981201171875,294.1499938964844,285.21246337890625,284.65216064453125,286.29107666015625,285.2711181640625,290.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990413673222,5.751966014599929e-09,0.0009990355465561,-0.014121594838798,0.0,0.0,0.0,-0.00766431260854,60.0,-3.871395587921143,-0.0,-6.804970809071166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.37598233576864e-05,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.87336679827422e-05,297.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,7.292433292604983e-05,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.873365343082696e-05,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004683496954385,291.11981201171875,294.1499938964844,285.21246337890625,284.65216064453125,286.29107666015625,285.2711181640625,290.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990413673222,5.751966014599929e-09,0.0009990355465561,-0.014121594838798,0.0,0.0,0.0,-0.00766431260854,60.0,-3.871395587921143,-0.0,-6.804970809071166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.369398321723564e-05,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.866433538263664e-05,297.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,7.28731247363612e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.86643208307214e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004680208221543,291.1180725097656,294.1499938964844,285.1962280273437,284.644775390625,286.2718811035156,285.25714111328125,290.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669875680069936e-09,0.0009983336785808,-0.013906542211771,0.0,0.0,0.0,-0.0076236170716583,60.0,-3.8779447078704834,-0.0,-6.795409746018778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.369398321723564e-05,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.866433538263664e-05,297.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,7.28731247363612e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.86643208307214e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004680208221543,291.1180725097656,294.1499938964844,285.1962280273437,284.644775390625,286.2718811035156,285.25714111328125,290.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669875680069936e-09,0.0009983336785808,-0.013906542211771,0.0,0.0,0.0,-0.0076236170716583,60.0,-3.8779447078704834,-0.0,-6.795409746018778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.36257347348146e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.859246347332372e-05,297.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,7.282003934960812e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.85924489214085e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004676798998843,291.1163024902344,294.1499938964844,285.1798400878906,284.6373596191406,286.25274658203125,285.2428894042969,290.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976116707548,5.584785967016614e-09,0.0009976060828194,-0.0136836310848593,0.0,0.0,0.0,-0.0075814346782863,60.0,-3.8844735622406006,-0.0,-6.785506911910488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.36257347348146e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.859246347332372e-05,297.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,7.282003934960812e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.85924489214085e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004676798998843,291.1163024902344,294.1499938964844,285.1798400878906,284.6373596191406,286.25274658203125,285.2428894042969,290.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976116707548,5.584785967016614e-09,0.0009976060828194,-0.0136836310848593,0.0,0.0,0.0,-0.0075814346782863,60.0,-3.8844735622406006,-0.0,-6.785506911910488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.35555435717106e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.851854701992124e-05,297.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,7.27654478396289e-05,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.8518532468006e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004673292860388,291.1145324707031,294.1499938964844,285.1632995605469,284.62994384765625,286.233642578125,285.2283935546875,290.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968632366508,5.4972750795911915e-09,0.0009968577651306,-0.0134543739259243,0.0,0.0,0.0,-0.0075380518101155,60.0,-3.891004085540772,-0.0,-6.775329808306196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.35555435717106e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.851854701992124e-05,297.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,7.27654478396289e-05,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.8518532468006e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004673292860388,291.1145324707031,294.1499938964844,285.1632995605469,284.62994384765625,286.233642578125,285.2283935546875,290.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968632366508,5.4972750795911915e-09,0.0009968577651306,-0.0134543739259243,0.0,0.0,0.0,-0.0075380518101155,60.0,-3.891004085540772,-0.0,-6.775329808306196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.352002962259576e-05,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.848114859778434e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,7.273782102856785e-05,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.848113404586913e-05,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0004671518690884,291.1136474609375,294.1499938964844,285.15496826171875,284.626220703125,286.2241516113281,285.2210998535156,290.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.4529962767446705e-09,0.0009964790660887,-0.0133383739739656,0.0,0.0,0.0,-0.0075161005370318,60.0,-3.894270658493042,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.348420280730352e-05,297.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.84434227575548e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,7.270996138686314e-05,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.844340820563956e-05,297.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0004669729096349,291.1127319335937,294.1499938964844,285.1466064453125,284.6224975585937,286.2146301269531,285.2137756347656,290.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996102578938,5.408331116285581e-09,0.0009960971074178,-0.0132213598117232,0.0,0.0,0.0,-0.0074939578771591,60.0,-3.897547006607056,-0.0,-6.76499425367183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.341229451820254e-05,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.8367701866664e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,7.265403110068291e-05,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.836768731474876e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0004666137392632,291.1109619140625,294.1499938964844,285.1297912597656,284.6150817871094,286.1956481933594,285.198974609375,290.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.3186890447420865e-09,0.0009953306289389,-0.012986515648663,0.0,0.0,0.0,-0.0074495184235274,60.0,-3.904133081436157,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.341229451820254e-05,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.8367701866664e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,7.265403110068291e-05,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.836768731474876e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0004666137392632,291.1109619140625,294.1499938964844,285.1297912597656,284.6150817871094,286.1956481933594,285.198974609375,290.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.3186890447420865e-09,0.0009953306289389,-0.012986515648663,0.0,0.0,0.0,-0.0074495184235274,60.0,-3.904133081436157,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.334039350505918e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.82919882517308e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,7.25981080904603e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.829197369981556e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004662545688915,291.109130859375,294.1499938964844,285.1128234863281,284.60760498046875,286.1767272949219,285.1840515136719,290.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.2290487495554325e-09,0.0009945640340447,-0.0127516742795705,0.0,0.0,0.0,-0.0074050799012184,60.0,-3.910777568817138,-0.0,-6.744183878026888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.334039350505918e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.82919882517308e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,7.25981080904603e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.829197369981556e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004662545688915,291.109130859375,294.1499938964844,285.1128234863281,284.60760498046875,286.1767272949219,285.1840515136719,290.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.2290487495554325e-09,0.0009945640340447,-0.0127516742795705,0.0,0.0,0.0,-0.0074050799012184,60.0,-3.910777568817138,-0.0,-6.744183878026888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.326913277618588e-05,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.821694402489813e-05,297.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,7.254267984535545e-05,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.821692947298288e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004658985999412,291.1073303222656,294.1499938964844,285.09576416015625,284.60015869140625,286.1578674316406,285.1689758300781,290.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.1402087031249274e-09,0.0009938044240698,-0.0125189265236258,0.0,0.0,0.0,-0.0073610376566648,60.0,-3.917499303817749,-0.0,-6.73388385052931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.326913277618588e-05,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.821694402489813e-05,297.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,7.254267984535545e-05,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.821692947298288e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004658985999412,291.1073303222656,294.1499938964844,285.09576416015625,284.60015869140625,286.1578674316406,285.1689758300781,290.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.1402087031249274e-09,0.0009938044240698,-0.0125189265236258,0.0,0.0,0.0,-0.0073610376566648,60.0,-3.917499303817749,-0.0,-6.73388385052931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.319908713223413e-05,297.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.814318036660552e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,7.248819747474045e-05,297.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.814316581469028e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0004655487136915,291.1054992675781,294.1499938964844,285.07861328125,284.5926818847656,286.1390380859375,285.1538391113281,290.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930626256391,5.0528794481863315e-09,0.0009930576197803,-0.012290135025978,0.0,0.0,0.0,-0.0073177451267838,60.0,-3.924317359924317,-0.0,-6.723766432514823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.319908713223413e-05,297.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.814318036660552e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,7.248819747474045e-05,297.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.814316581469028e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0004655487136915,291.1054992675781,294.1499938964844,285.07861328125,284.5926818847656,286.1390380859375,285.1538391113281,290.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930626256391,5.0528794481863315e-09,0.0009930576197803,-0.012290135025978,0.0,0.0,0.0,-0.0073177451267838,60.0,-3.924317359924317,-0.0,-6.723766432514823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.316463547293095e-05,297.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.81068951659836e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.246140739880502e-05,297.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.810688789002596e-05,297.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.000465376622742,291.1046142578125,294.1499938964844,285.07000732421875,284.5889587402344,286.129638671875,285.1462097167969,290.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926953352987,5.009929360255683e-09,0.0009926903294399,-0.0121776117011904,0.0,0.0,0.0,-0.0072964527644217,60.0,-3.927767038345337,-0.0,-6.718794054449972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.313071495853364e-05,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.807118476601318e-05,297.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,7.243502477649599e-05,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.807117021409796e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0004652072093449,291.10369873046875,294.1499938964844,285.0613708496094,284.585205078125,286.1202392578125,285.1385803222656,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923337493091,4.967648070675068e-09,0.0009923288598656,-0.0120668383315205,0.0,0.0,0.0,-0.0072754919528961,60.0,-3.931246280670166,-0.0,-6.713899836086058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.306486026616768e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.80018376139924e-05,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,7.238380203489214e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.800182306207716e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004648782487493,291.1018371582031,294.1499938964844,285.04400634765625,284.5777282714844,286.1014709472656,285.12322998046875,290.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916316485032,4.885546633914828e-09,0.0009916267590597,-0.0118517400696873,0.0,0.0,0.0,-0.0072347908280789,60.0,-3.938314199447632,-0.0,-6.704402011337153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.306486026616768e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.80018376139924e-05,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,7.238380203489214e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.800182306207716e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004648782487493,291.1018371582031,294.1499938964844,285.04400634765625,284.5777282714844,286.1014709472656,285.12322998046875,290.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916316485032,4.885546633914828e-09,0.0009916267590597,-0.0118517400696873,0.0,0.0,0.0,-0.0072347908280789,60.0,-3.938314199447632,-0.0,-6.704402011337153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.30017267819494e-05,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.793534991331398e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,7.233469659695402e-05,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.793533536139876e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0004645628796424,291.1000061035156,294.1499938964844,285.0265808105469,284.5702819824219,286.082763671875,285.1077575683594,290.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806832265558114e-09,0.0009909535292536,-0.0116455135866999,0.0,0.0,0.0,-0.0071957684122025,60.0,-3.9455313682556152,-0.0,-6.695302801063009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.30017267819494e-05,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.793534991331398e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,7.233469659695402e-05,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.793533536139876e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0004645628796424,291.1000061035156,294.1499938964844,285.0265808105469,284.5702819824219,286.082763671875,285.1077575683594,290.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806832265558114e-09,0.0009909535292536,-0.0116455135866999,0.0,0.0,0.0,-0.0071957684122025,60.0,-3.9455313682556152,-0.0,-6.695302801063009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.294176561525092e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.78722091531381e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.228806498460472e-05,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.787219460122289e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0004642633430194,291.09814453125,294.1499938964844,285.00909423828125,284.56280517578125,286.0640869140625,285.0922546386719,290.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903190657496,4.732075620239584e-09,0.0009903142927214,-0.0114496555179357,0.0,0.0,0.0,-0.0071587078273296,60.0,-3.952902793884277,-0.0,-6.686666154109845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.294176561525092e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.78722091531381e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.228806498460472e-05,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.787219460122289e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0004642633430194,291.09814453125,294.1499938964844,285.00909423828125,284.56280517578125,286.0640869140625,285.0922546386719,290.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903190657496,4.732075620239584e-09,0.0009903142927214,-0.0114496555179357,0.0,0.0,0.0,-0.0071587078273296,60.0,-3.952902793884277,-0.0,-6.686666154109845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.288573346566408e-05,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.781320113688707e-05,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,7.224448199849576e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.781318658497185e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004639834514819,291.0962829589844,294.1499938964844,284.9915466308594,284.5553283691406,286.0454406738281,285.0766296386719,290.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897215059027,4.662212838013602e-09,0.0009897168492898,-0.0112666161730885,0.0,0.0,0.0,-0.0071240738034248,60.0,-3.960457801818848,-0.0,-6.678600072973495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.288573346566408e-05,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.781320113688707e-05,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,7.224448199849576e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.781318658497185e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004639834514819,291.0962829589844,294.1499938964844,284.9915466308594,284.5553283691406,286.0454406738281,285.0766296386719,290.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897215059027,4.662212838013602e-09,0.0009897168492898,-0.0112666161730885,0.0,0.0,0.0,-0.0071240738034248,60.0,-3.960457801818848,-0.0,-6.678600072973495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.285896521760152e-05,297.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.778501407708971e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,7.222366548376158e-05,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.77849995251745e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0004638497484847,291.0953369140625,294.1499938964844,284.9827575683594,284.5516052246094,286.0361328125,285.0687866210937,290.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628841310250209e-09,0.000989431515336,-0.0111791845411062,0.0,0.0,0.0,-0.0071075302548706,60.0,-3.964297294616699,-0.0,-6.674748931345675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.283359395340084e-05,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.775829676073045e-05,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,7.220393308671191e-05,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.775828220881522e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0004637230304069,291.0943908691406,294.1499938964844,284.97393798828125,284.5478820800781,286.0268249511719,285.0609436035156,290.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891656227409,4.597208391743379e-09,0.0009891610825434,-0.0110963061451911,0.0,0.0,0.0,-0.0070918486453592,60.0,-3.968190908432007,-0.0,-6.671099583854811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
