time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.278664219891652e-05,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.770884935278444e-05,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,7.216740777948871e-05,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.770883480086924e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004634884826373,291.092529296875,294.1499938964844,284.956298828125,284.5404357910156,286.0082397460937,285.045166015625,290.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886649204418,4.538656117603068e-09,0.0009886603802442,-0.0109428996220231,0.0,0.0,0.0,-0.0070628216490149,60.0,-3.976149559020996,-0.0,-6.664347296236883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.278664219891652e-05,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.770884935278444e-05,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,7.216740777948871e-05,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.770883480086924e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004634884826373,291.092529296875,294.1499938964844,284.956298828125,284.5404357910156,286.0082397460937,285.045166015625,290.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886649204418,4.538656117603068e-09,0.0009886603802442,-0.0109428996220231,0.0,0.0,0.0,-0.0070628216490149,60.0,-3.976149559020996,-0.0,-6.664347296236883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.274467447539791e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.76646551862359e-05,297.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,7.213476783363149e-05,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.766464791027828e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0004632788477465,291.09063720703125,294.1499938964844,284.9385986328125,284.5329895019531,285.9896545410156,285.0292663574219,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988217187114,4.486321536489868e-09,0.0009882127633318,-0.0108057828620076,0.0,0.0,0.0,-0.0070368768647313,60.0,-3.9843342304229736,-0.0,-6.658314077867544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.274467447539791e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.76646551862359e-05,297.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,7.213476783363149e-05,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.766464791027828e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0004632788477465,291.09063720703125,294.1499938964844,284.9385986328125,284.5329895019531,285.9896545410156,285.0292663574219,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988217187114,4.486321536489868e-09,0.0009882127633318,-0.0108057828620076,0.0,0.0,0.0,-0.0070368768647313,60.0,-3.9843342304229736,-0.0,-6.658314077867544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.270821465179324e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.762626723386349e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,7.210641342680901e-05,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.762625268194824e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0004630967159755,291.0887451171875,294.1499938964844,284.9208984375,284.52557373046875,285.9710998535156,285.0132751464844,290.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878283599391,4.44084991002569e-09,0.0009878238197416,-0.0106866471469402,0.0,0.0,0.0,-0.0070143342018127,60.0,-3.9927496910095215,-0.0,-6.653075246276785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.270821465179324e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.762626723386349e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,7.210641342680901e-05,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.762625268194824e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0004630967159755,291.0887451171875,294.1499938964844,284.9208984375,284.52557373046875,285.9710998535156,285.0132751464844,290.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878283599391,4.44084991002569e-09,0.0009878238197416,-0.0106866471469402,0.0,0.0,0.0,-0.0070143342018127,60.0,-3.9927496910095215,-0.0,-6.653075246276785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.267804125556722e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.759448585100472e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,7.208294118754566e-05,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.759447129908948e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004629459872376,291.0868225097656,294.1499938964844,284.9031677246094,284.5181884765625,285.9525756835937,284.9971618652344,290.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875063551589,4.4032075763311695e-09,0.0009875019313767,-0.0105880228802561,0.0,0.0,0.0,-0.0069956732913851,60.0,-4.001426696777344,-0.0,-6.648739514503177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.267804125556722e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.759448585100472e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,7.208294118754566e-05,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.759447129908948e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004629459872376,291.0868225097656,294.1499938964844,284.9031677246094,284.5181884765625,285.9525756835937,284.9971618652344,290.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875063551589,4.4032075763311695e-09,0.0009875019313767,-0.0105880228802561,0.0,0.0,0.0,-0.0069956732913851,60.0,-4.001426696777344,-0.0,-6.648739514503177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.266495180781932e-05,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.758070518728346e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,7.207276212284341e-05,297.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.758069791132584e-05,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0004628806200344,291.0858764648437,294.1499938964844,284.8943176269531,284.51446533203125,285.9433288574219,284.98907470703125,290.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386881080620242e-09,0.0009873624658212,-0.0105452463030815,0.0,0.0,0.0,-0.0069875796325504,60.0,-4.00585412979126,-0.0,-6.646859418424357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.265393600799145e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.756910003488883e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,7.20641910447739e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.75690854829736e-05,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0004628255555871,291.0848999023437,294.1499938964844,284.88543701171875,284.51080322265625,285.93408203125,284.98095703125,290.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987249193713,4.373126305523556e-09,0.0009872447699308,-0.0105092087760567,0.0,0.0,0.0,-0.0069807609543204,60.0,-4.010354995727539,-0.0,-6.645275618666346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.263745596399532e-05,297.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.755175415193662e-05,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,7.205137808341533e-05,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.75517396000214e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0004627432790584,291.0829772949219,294.1499938964844,284.8677062988281,284.50341796875,285.91558837890625,284.964599609375,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870731737464,4.352556093323301e-09,0.0009870688663795,-0.0104553140699863,0.0,0.0,0.0,-0.0069705629721283,60.0,-4.019587516784668,-0.0,-6.642907379728058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.263745596399532e-05,297.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.755175415193662e-05,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,7.205137808341533e-05,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.75517396000214e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0004627432790584,291.0829772949219,294.1499938964844,284.8677062988281,284.50341796875,285.91558837890625,284.964599609375,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870731737464,4.352556093323301e-09,0.0009870688663795,-0.0104553140699863,0.0,0.0,0.0,-0.0069705629721283,60.0,-4.019587516784668,-0.0,-6.642907379728058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.262936509912834e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.75432267296128e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,7.204508438007906e-05,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.754321217769756e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004627028247341,291.0810546875,294.1499938964844,284.8500061035156,284.4960632324219,285.8970947265625,284.9480895996094,290.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869864443317,4.3424250861789915e-09,0.0009869821369647,-0.0104287695139646,0.0,0.0,0.0,-0.0069655403494834,60.0,-4.029157161712647,-0.0,-6.641741379098677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.262936509912834e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.75432267296128e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,7.204508438007906e-05,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.754321217769756e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004627028247341,291.0810546875,294.1499938964844,284.8500061035156,284.4960632324219,285.8970947265625,284.9480895996094,290.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869864443317,4.3424250861789915e-09,0.0009869821369647,-0.0104287695139646,0.0,0.0,0.0,-0.0069655403494834,60.0,-4.029157161712647,-0.0,-6.641741379098677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.263559331884608e-05,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.754978236742318e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.204992289189249e-05,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.754977509146556e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0004627339367289,291.0791015625,294.1499938964844,284.83221435546875,284.48883056640625,285.8786315917969,284.931396484375,290.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870523354038,4.350139803932507e-09,0.0009870480280369,-0.0104489829391241,0.0,0.0,0.0,-0.0069693643599748,60.0,-4.039174556732178,-0.0,-6.642629557518377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.263559331884608e-05,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.754978236742318e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.204992289189249e-05,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.754977509146556e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0004627339367289,291.0791015625,294.1499938964844,284.83221435546875,284.48883056640625,285.8786315917969,284.931396484375,290.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870523354038,4.350139803932507e-09,0.0009870480280369,-0.0104489829391241,0.0,0.0,0.0,-0.0069693643599748,60.0,-4.039174556732178,-0.0,-6.642629557518377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.266768029192464e-05,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.758357919054106e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,7.207488670246676e-05,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.758356463862584e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.000462894240627,291.0771484375,294.1499938964844,284.8142395019531,284.4817810058594,285.8601989746094,284.91436767578125,290.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987393897958,4.390079411109582e-09,0.0009873894741758,-0.0105536254122853,0.0,0.0,0.0,-0.0069891638122498,60.0,-4.05028247833252,-0.0,-6.64722747956148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.266768029192464e-05,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.758357919054106e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,7.207488670246676e-05,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.758356463862584e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.000462894240627,291.0771484375,294.1499938964844,284.8142395019531,284.4817810058594,285.8601989746094,284.91436767578125,290.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987393897958,4.390079411109582e-09,0.0009873894741758,-0.0105536254122853,0.0,0.0,0.0,-0.0069891638122498,60.0,-4.05028247833252,-0.0,-6.64722747956148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.269131987821312e-05,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.760847024153918e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,7.20932730473578e-05,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.760846296558157e-05,297.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.000463012343971,291.076171875,294.1499938964844,284.8052062988281,284.4783020019531,285.8509521484375,284.9057006835937,290.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876455878838,4.419510535313975e-09,0.0009876411641016,-0.0106307361274957,0.0,0.0,0.0,-0.0070037539117038,60.0,-4.056203842163086,-0.0,-6.650616768411055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.272154420614244e-05,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.764029528014362e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,7.211677439045161e-05,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.7640288004186e-05,297.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0004631633055396,291.0751953125,294.1499938964844,284.7961120605469,284.4748840332031,285.8417358398437,284.8969421386719,290.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879674762487,4.457143987224299e-09,0.0009879630524665,-0.010729338042438,0.0,0.0,0.0,-0.0070224106311798,60.0,-4.062423229217529,-0.0,-6.654952500184663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.279864025302233e-05,297.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.772148041520268e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,7.21767355571501e-05,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.772146586328744e-05,297.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0004635484074242,291.0732116699219,294.1499938964844,284.77783203125,284.46807861328125,285.8232421875,284.87896728515625,290.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887883206829,4.553150301234154e-09,0.0009887837804853,-0.010980874300003,0.0,0.0,0.0,-0.0070700044743716,60.0,-4.075704097747803,-0.0,-6.666018492751391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.279864025302233e-05,297.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.772148041520268e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,7.21767355571501e-05,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.772146586328744e-05,297.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0004635484074242,291.0732116699219,294.1499938964844,284.77783203125,284.46807861328125,285.8232421875,284.87896728515625,290.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887883206829,4.553150301234154e-09,0.0009887837804853,-0.010980874300003,0.0,0.0,0.0,-0.0070700044743716,60.0,-4.075704097747803,-0.0,-6.666018492751391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.289567969972268e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.782367123989388e-05,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,7.225221634143963e-05,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.782365668797866e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0004640331317204,291.0712280273437,294.1499938964844,284.7593688964844,284.4613952636719,285.8047790527344,284.86053466796875,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898219723254,4.674012732408528e-09,0.0009898173157125,-0.011297533288598,0.0,0.0,0.0,-0.0071299211122095,60.0,-4.089957237243652,-0.0,-6.679962183397947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.289567969972268e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.782367123989388e-05,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,7.225221634143963e-05,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.782365668797866e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0004640331317204,291.0712280273437,294.1499938964844,284.7593688964844,284.4613952636719,285.8047790527344,284.86053466796875,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898219723254,4.674012732408528e-09,0.0009898173157125,-0.011297533288598,0.0,0.0,0.0,-0.0071299211122095,60.0,-4.089957237243652,-0.0,-6.679962183397947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.295369818573818e-05,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,9.788476745598018e-05,297.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,7.22973418305628e-05,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.788475290406495e-05,297.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0004643229476641,291.0701904296875,294.1499938964844,284.7497253417969,284.4579162597656,285.7951354980469,284.8507080078125,290.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904399048537,4.746277149081379e-09,0.0009904352482408,-0.0114868627861142,0.0,0.0,0.0,-0.007165745832026,60.0,-4.0978217124938965,-0.0,-6.688306797286715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.301338286604732e-05,297.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.79476171778515e-05,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,7.234376244014129e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.794760262593628e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0004646211164072,291.0692138671875,294.1499938964844,284.7407531738281,284.4547424316406,285.7862548828125,284.84149169921875,290.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910756489261,4.820620791434749e-09,0.000991070875898,-0.0116816395893692,0.0,0.0,0.0,-0.0072026010602712,60.0,-4.105305194854736,-0.0,-6.696895837876582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.31497706915252e-05,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.809123730519786e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,7.244983862619847e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.809122275328264e-05,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0004653023788705,291.0672302246094,294.1499938964844,284.72198486328125,284.4481811523437,285.7677001953125,284.82183837890625,290.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925285121425,4.990502677770792e-09,0.0009925235062837,-0.0121267158538103,0.0,0.0,0.0,-0.0072868182323873,60.0,-4.121654987335205,-0.0,-6.716545186691293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.31497706915252e-05,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.809123730519786e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,7.244983862619847e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.809122275328264e-05,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0004653023788705,291.0672302246094,294.1499938964844,284.72198486328125,284.4481811523437,285.7677001953125,284.82183837890625,290.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925285121425,4.990502677770792e-09,0.0009925235062837,-0.0121267158538103,0.0,0.0,0.0,-0.0072868182323873,60.0,-4.121654987335205,-0.0,-6.716545186691293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.322453115601093e-05,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.816996316658332e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,7.250798807945102e-05,297.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,9.81699486146681e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0004656758101191,291.06622314453125,294.1499938964844,284.7125244140625,284.44488525390625,285.7584228515625,284.811767578125,290.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933249093592,5.08362685280872e-09,0.000993319787085,-0.012370690703392,0.0,0.0,0.0,-0.0073329843580722,60.0,-4.1302170753479,-0.0,-6.727328383249187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.330466127721591e-05,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,9.8254342447035e-05,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,7.257031393237412e-05,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.82543351710774e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0004660761042032,291.065185546875,294.1499938964844,284.7030334472656,284.44158935546875,285.7491455078125,284.801513671875,290.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941785829141,5.183442119971461e-09,0.0009941733442246,-0.0126321921125054,0.0,0.0,0.0,-0.0073824669234454,60.0,-4.13902473449707,-0.0,-6.738895308444627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.347809827886522e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,9.843698353506623e-05,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,7.270521018654108e-05,297.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.843696898315102e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0004669424379244,291.06317138671875,294.1499938964844,284.6839599609375,284.4350280761719,285.73052978515625,284.78057861328125,290.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960260940715,5.399488856028256e-09,0.0009960206225514,-0.0131981968879699,0.0,0.0,0.0,-0.0074895704165101,60.0,-4.15733528137207,-0.0,-6.763966808875922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.347809827886522e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,9.843698353506623e-05,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,7.270521018654108e-05,297.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.843696898315102e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0004669424379244,291.06317138671875,294.1499938964844,284.6839599609375,284.4350280761719,285.73052978515625,284.78057861328125,290.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960260940715,5.399488856028256e-09,0.0009960206225514,-0.0131981968879699,0.0,0.0,0.0,-0.0074895704165101,60.0,-4.15733528137207,-0.0,-6.763966808875922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.366724407300352e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.86361555987969e-05,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,7.285231549758464e-05,297.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.863614832283928e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0004678872646763,291.0611267089844,294.1499938964844,284.6647033691406,284.42840576171875,285.7118530273437,284.7591247558594,290.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980410104617,5.635103050849466e-09,0.0009980353061109,-0.0138154495507478,0.0,0.0,0.0,-0.0076063740998506,60.0,-4.176491737365723,-0.0,-6.791362494595887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.366724407300352e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.86361555987969e-05,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,7.285231549758464e-05,297.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.863614832283928e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0004678872646763,291.0611267089844,294.1499938964844,284.6647033691406,284.42840576171875,285.7118530273437,284.7591247558594,290.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980410104617,5.635103050849466e-09,0.0009980353061109,-0.0138154495507478,0.0,0.0,0.0,-0.0076063740998506,60.0,-4.176491737365723,-0.0,-6.791362494595887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.387367026647551e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.885353938443586e-05,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.301287405425683e-05,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,9.885352483252063e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.0004689184133894,291.0590515136719,294.1499938964844,284.64532470703125,284.4217529296875,285.693115234375,284.7370910644531,290.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002402123063,5.8922564605268235e-09,0.0010002342751249,-0.0144891114905476,0.0,0.0,0.0,-0.0077338563278317,60.0,-4.196617126464844,-0.0,-6.821324660677419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.387367026647551e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.885353938443586e-05,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.301287405425683e-05,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,9.885352483252063e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.0004689184133894,291.0590515136719,294.1499938964844,284.64532470703125,284.4217529296875,285.693115234375,284.7370910644531,290.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002402123063,5.8922564605268235e-09,0.0010002342751249,-0.0144891114905476,0.0,0.0,0.0,-0.0077338563278317,60.0,-4.196617126464844,-0.0,-6.821324660677419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,9.409312042407691e-05,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.908463107421994e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,7.318356074392796e-05,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.908461652230471e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0004700146091636,291.0569763183594,294.1499938964844,284.6257629394531,284.4149780273437,285.6743469238281,284.7146911621094,290.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025780647993,6.165635113575263e-09,0.0010025718947872,-0.0152052575722336,0.0,0.0,0.0,-0.0078693814575672,60.0,-4.217440128326416,-0.0,-6.853250766880592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,9.409312042407691e-05,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.908463107421994e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,7.318356074392796e-05,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.908461652230471e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0004700146091636,291.0569763183594,294.1499938964844,284.6257629394531,284.4149780273437,285.6743469238281,284.7146911621094,290.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025780647993,6.165635113575263e-09,0.0010025718947872,-0.0152052575722336,0.0,0.0,0.0,-0.0078693814575672,60.0,-4.217440128326416,-0.0,-6.853250766880592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.420780406799167e-05,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,9.920539741870016e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,7.327275670832023e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.920538286678492e-05,297.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0004705874889623,291.0559387207031,294.1499938964844,284.6159362792969,284.4115600585937,285.6649475097656,284.70330810546875,290.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037999600172,6.308500832830077e-09,0.0010037935571745,-0.0155795002356171,0.0,0.0,0.0,-0.0079402066767215,60.0,-4.228189945220947,-0.0,-6.869964153111141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.432614024262877e-05,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.933000546880066e-05,297.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.336479029618204e-05,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.932999819284304e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0004711785877589,291.0549011230469,294.1499938964844,284.6060791015625,284.4081115722656,285.655517578125,284.6918334960937,290.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.455913581504546e-09,0.0010050541022792,-0.0159656479954719,0.0,0.0,0.0,-0.0080132856965065,60.0,-4.239131450653076,-0.0,-6.887231052132847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.457139094593003e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.95882655843161e-05,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.355554407695308e-05,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.958825830835848e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0004724036552943,291.05279541015625,294.1499938964844,284.5862121582031,284.4010925292969,285.6366271972656,284.6686706542969,290.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007673330605,6.761437632007983e-09,0.0010076665785163,-0.016765946522355,0.0,0.0,0.0,-0.0081647466868162,60.0,-4.2615485191345215,-0.0,-6.923087170207509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
