time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.457139094593003e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.95882655843161e-05,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.355554407695308e-05,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.958825830835848e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0004724036552943,291.05279541015625,294.1499938964844,284.5862121582031,284.4010925292969,285.6366271972656,284.6686706542969,290.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007673330605,6.761437632007983e-09,0.0010076665785163,-0.016765946522355,0.0,0.0,0.0,-0.0081647466868162,60.0,-4.2615485191345215,-0.0,-6.923087170207509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.482562018092722e-05,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,9.985598444472998e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,7.375327550107613e-05,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.985597716877236e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0004736736009363,291.0506896972656,294.1499938964844,284.56622314453125,284.3939208984375,285.6176452636719,284.6452941894531,290.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103818494826,7.078151842421221e-09,0.001010374748148,-0.0175955258309841,0.0,0.0,0.0,-0.0083217546343803,60.0,-4.284551620483398,-0.0,-6.960354426155392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.482562018092722e-05,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,9.985598444472998e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,7.375327550107613e-05,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.985597716877236e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0004736736009363,291.0506896972656,294.1499938964844,284.56622314453125,284.3939208984375,285.6176452636719,284.6452941894531,290.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103818494826,7.078151842421221e-09,0.001010374748148,-0.0175955258309841,0.0,0.0,0.0,-0.0083217546343803,60.0,-4.284551620483398,-0.0,-6.960354426155392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.498244617134333e-05,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0001000211341306,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,7.387525693047792e-05,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0001000211195787,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0004744569887407,291.0494079589844,294.1499938964844,284.5541687011719,284.3895263671875,285.6062316894531,284.6311950683594,290.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120527585968,7.273525337581077e-09,0.0010120454244315,-0.0181072521954774,0.0,0.0,0.0,-0.0084186103194952,60.0,-4.2986555099487305,-0.0,-6.983393774362412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.508842049399392e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001001327254925,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,7.395767897833139e-05,297.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0001001327109406,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.000474986329209,291.0485534667969,294.1499938964844,284.5461120605469,284.3865661621094,285.5986022949219,284.62176513671875,290.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131817543879,7.405540625171625e-09,0.0010131743038073,-0.0184530224651098,0.0,0.0,0.0,-0.0084840562194585,60.0,-4.308178424835205,-0.0,-6.99898308198499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.535566641716288e-05,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0001004141522571,297.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,7.416553853545338e-05,297.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0001004141377052,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0004763212928082,291.0464172363281,294.1499938964844,284.5258178710937,284.3789978027344,285.5794982910156,284.5981140136719,290.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160288074985,7.738475638063846e-09,0.0010160211240872,-0.0193250067532062,0.0,0.0,0.0,-0.0086491052061319,60.0,-4.332188129425049,-0.0,-7.038374860712794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.535566641716288e-05,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0001004141522571,297.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,7.416553853545338e-05,297.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0001004141377052,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0004763212928082,291.0464172363281,294.1499938964844,284.5258178710937,284.3789978027344,285.5794982910156,284.5981140136719,290.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160288074985,7.738475638063846e-09,0.0010160211240872,-0.0193250067532062,0.0,0.0,0.0,-0.0086491052061319,60.0,-4.332188129425049,-0.0,-7.038374860712794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.549076639814302e-05,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0001005564190563,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,7.427061791531742e-05,297.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0001005564045044,297.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0004769961524289,291.0453491210937,294.1499938964844,284.515625,284.3751220703125,285.56988525390625,284.5862731933594,290.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174682829529,7.906781895883341e-09,0.001017460366711,-0.0197658017277717,0.0,0.0,0.0,-0.0087325433269143,60.0,-4.344342708587647,-0.0,-7.058331163989352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.562609920976683e-05,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001006989259622,297.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.43758719181642e-05,297.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0001006989186862,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0004776721762027,291.04425048828125,294.1499938964844,284.5054016113281,284.3711853027344,285.560302734375,284.5744323730469,290.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.075377699867659e-09,0.0010189020540565,-0.0202073398977518,0.0,0.0,0.0,-0.008816123008728,60.0,-4.356568813323975,-0.0,-7.07834928448392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,9.589594264980406e-05,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0001009830884868,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,7.458575419150293e-05,297.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0001009830739349,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0004790200910065,291.0420837402344,294.1499938964844,284.4848327636719,284.3631286621094,285.541015625,284.55078125,290.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217850795015,8.411547902653638e-09,0.001021776581183,-0.0210877079516649,0.0,0.0,0.0,-0.0089827766641974,60.0,-4.38116455078125,-0.0,-7.118349287793535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,9.589594264980406e-05,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0001009830884868,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,7.458575419150293e-05,297.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0001009830739349,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0004790200910065,291.0420837402344,294.1499938964844,284.4848327636719,284.3631286621094,285.541015625,284.55078125,290.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217850795015,8.411547902653638e-09,0.001021776581183,-0.0210877079516649,0.0,0.0,0.0,-0.0089827766641974,60.0,-4.38116455078125,-0.0,-7.118349287793535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.616207535145804e-05,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0001012633365462,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,7.479274063371122e-05,297.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001012633219943,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0004803494666703,291.0399169921875,294.1499938964844,284.4641418457031,284.3547668457031,285.5216979980469,284.52716064453125,290.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743093360408238e-09,0.0010246116435155,-0.0219559166580438,0.0,0.0,0.0,-0.0091471383348107,60.0,-4.405840396881104,-0.0,-7.157909465149714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.616207535145804e-05,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0001012633365462,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,7.479274063371122e-05,297.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001012633219943,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0004803494666703,291.0399169921875,294.1499938964844,284.4641418457031,284.3547668457031,285.5216979980469,284.52716064453125,290.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743093360408238e-09,0.0010246116435155,-0.0219559166580438,0.0,0.0,0.0,-0.0091471383348107,60.0,-4.405840396881104,-0.0,-7.157909465149714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.64204446063377e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001015354064293,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,7.499369530705735e-05,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0001015353991533,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.000481640046928,291.0377197265625,294.1499938964844,284.4433288574219,284.3460693359375,285.5022888183594,284.503662109375,290.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273730149492,9.064963890637046e-09,0.0010273639345541,-0.0227987430989742,0.0,0.0,0.0,-0.0093067036941647,60.0,-4.430424213409424,-0.0,-7.19641946034244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.64204446063377e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001015354064293,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,7.499369530705735e-05,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0001015353991533,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.000481640046928,291.0377197265625,294.1499938964844,284.4433288574219,284.3460693359375,285.5022888183594,284.503662109375,290.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273730149492,9.064963890637046e-09,0.0010273639345541,-0.0227987430989742,0.0,0.0,0.0,-0.0093067036941647,60.0,-4.430424213409424,-0.0,-7.19641946034244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.666700498200952e-05,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001017950489767,297.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,7.518546772189438e-05,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001017950417008,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.000482871721033,291.0354919433594,294.1499938964844,284.42236328125,284.3370666503906,285.4827880859375,284.480224609375,290.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372133291662976e-09,0.0010299904970452,-0.0236030295491218,0.0,0.0,0.0,-0.0094589805230498,60.0,-4.454735279083252,-0.0,-7.233267496076223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.666700498200952e-05,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001017950489767,297.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,7.518546772189438e-05,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001017950417008,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.000482871721033,291.0354919433594,294.1499938964844,284.42236328125,284.3370666503906,285.4827880859375,284.480224609375,290.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372133291662976e-09,0.0010299904970452,-0.0236030295491218,0.0,0.0,0.0,-0.0094589805230498,60.0,-4.454735279083252,-0.0,-7.233267496076223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.678447531769052e-05,297.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0001019187475321,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,7.527683192165568e-05,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0001019187402562,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.0004834584833588,291.0343933105469,294.1499938964844,284.41180419921875,284.3324279785156,285.4730224609375,284.46856689453125,290.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312513913959,9.518474897163289e-09,0.0010312418453395,-0.023986192420125,0.0,0.0,0.0,-0.0095315286889672,60.0,-4.4667158126831055,-0.0,-7.250855560414493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,9.689729631645604e-05,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001020375493681,297.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,7.536457997048274e-05,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001020375420921,297.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0004840220499318,291.03326416015625,294.1499938964844,284.4012451171875,284.32769775390625,285.4632263183594,284.4569702148437,290.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324533795937,9.659021138475056e-09,0.001032443717122,-0.0243541710078716,0.0,0.0,0.0,-0.0096012027934193,60.0,-4.478548049926758,-0.0,-7.267767188068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.71065674093552e-05,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0001022579235723,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,7.552734314231202e-05,297.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001022579162963,297.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0004850673722103,291.0310363769531,294.1499938964844,284.3800354003906,284.3179626464844,285.443603515625,284.4338073730469,290.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919724597295954e-09,0.0010346729541197,-0.0250367186963558,0.0,0.0,0.0,-0.0097304452210664,60.0,-4.501668453216553,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.71065674093552e-05,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0001022579235723,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,7.552734314231202e-05,297.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001022579162963,297.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0004850673722103,291.0310363769531,294.1499938964844,284.3800354003906,284.3179626464844,285.443603515625,284.4338073730469,290.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919724597295954e-09,0.0010346729541197,-0.0250367186963558,0.0,0.0,0.0,-0.0097304452210664,60.0,-4.501668453216553,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.728984150569886e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001024509256239,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,7.56698937038891e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.000102450918348,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.000485982891405,291.0287780761719,294.1499938964844,284.3586730957031,284.30780029296875,285.42388916015625,284.41082763671875,290.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148045070934586e-08,0.0010366253554821,-0.0256344582885503,0.0,0.0,0.0,-0.0098436335101723,60.0,-4.523836135864258,-0.0,-7.32676355141848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.728984150569886e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001024509256239,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,7.56698937038891e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.000102450918348,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.000485982891405,291.0287780761719,294.1499938964844,284.3586730957031,284.30780029296875,285.42388916015625,284.41082763671875,290.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148045070934586e-08,0.0010366253554821,-0.0256344582885503,0.0,0.0,0.0,-0.0098436335101723,60.0,-4.523836135864258,-0.0,-7.32676355141848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.7397030913271e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0001025637975544,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,7.575326162623242e-05,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001025637902785,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,0.0004865183436777,291.0272521972656,294.1499938964844,284.34405517578125,284.3006286621094,285.41046142578125,284.395263671875,290.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377775179222,1.0281572926373885e-08,0.0010377672733739,-0.0259840190410614,0.0,0.0,0.0,-0.0099098291248083,60.0,-4.538232326507568,-0.0,-7.342913477259573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.74420690909028e-05,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001026112222461,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,7.57882880861871e-05,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0001026112149702,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0004867432871833,291.0265197753906,294.1499938964844,284.3371887207031,284.29718017578125,285.40411376953125,284.3879699707031,290.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382572654634,1.0337673828075822e-08,0.0010382470209151,-0.0261308811604976,0.0,0.0,0.0,-0.009937641210854,60.0,-4.544814109802246,-0.0,-7.349704134185232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,9.755801875144245e-05,297.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001027333273668,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,7.58784735808149e-05,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001027333128149,297.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0004873224825132,291.02423095703125,294.1499938964844,284.3155822753906,284.2861328125,285.38427734375,284.3652648925781,290.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394925484433,1.0482103185438518e-08,0.0010394820710644,-0.0265089683234691,0.0,0.0,0.0,-0.0100092412903904,60.0,-4.564342498779297,-0.0,-7.367201249053323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,9.755801875144245e-05,297.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001027333273668,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,7.58784735808149e-05,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001027333128149,297.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0004873224825132,291.02423095703125,294.1499938964844,284.3155822753906,284.2861328125,285.38427734375,284.3652648925781,290.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394925484433,1.0482103185438518e-08,0.0010394820710644,-0.0265089683234691,0.0,0.0,0.0,-0.0100092412903904,60.0,-4.564342498779297,-0.0,-7.367201249053323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,9.760026296135038e-05,297.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001027778052957,297.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,7.591132452944294e-05,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0001027777980198,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.000487533485284,291.0231018066406,294.1499938964844,284.3047180175781,284.2804260253906,285.3743591308594,284.35400390625,290.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399426100775,1.0534717986843134e-08,0.0010399320162832,-0.0266466978937387,0.0,0.0,0.0,-0.0100353248417377,60.0,-4.57344913482666,-0.0,-7.37358050173498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,9.763224807102232e-05,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001028114929795,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,7.593620830448344e-05,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001028114857035,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0004876932944171,291.0219421386719,294.1499938964844,284.2938232421875,284.27459716796875,285.3644104003906,284.3427429199219,290.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402834741398,1.0574559006215624e-08,0.0010402728803455,-0.0267509892582893,0.0,0.0,0.0,-0.0100550772622227,60.0,-4.582116603851318,-0.0,-7.378412902880882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.766123548615724e-05,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0001028420156217,297.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,7.59587564971298e-05,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0001028420083457,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0004878380859736,291.0196533203125,294.1499938964844,284.27197265625,284.2625732421875,285.344482421875,284.32037353515625,290.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405919747427,1.0610636813623842e-08,0.0010405813809484,-0.0268454328179359,0.0,0.0,0.0,-0.0100729623809456,60.0,-4.598044395446777,-0.0,-7.3827905566759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.766123548615724e-05,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0001028420156217,297.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,7.59587564971298e-05,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0001028420083457,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0004878380859736,291.0196533203125,294.1499938964844,284.27197265625,284.2625732421875,285.344482421875,284.32037353515625,290.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405919747427,1.0610636813623842e-08,0.0010405813809484,-0.0268454328179359,0.0,0.0,0.0,-0.0100729623809456,60.0,-4.598044395446777,-0.0,-7.3827905566759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.763860725797711e-05,297.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0001028181868605,297.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,7.594115595566109e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0001028181795845,297.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0004877250466961,291.017333984375,294.1499938964844,284.25,284.25,285.3244934082031,284.29815673828125,290.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403507621958,1.0582406950732093e-08,0.0010403401684015,-0.0267715342342853,0.0,0.0,0.0,-0.0100589683279395,60.0,-4.611721038818359,-0.0,-7.3793650301468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.763860725797711e-05,297.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0001028181868605,297.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,7.594115595566109e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0001028181795845,297.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0004877250466961,291.017333984375,294.1499938964844,284.25,284.25,285.3244934082031,284.29815673828125,290.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403507621958,1.0582406950732093e-08,0.0010403401684015,-0.0267715342342853,0.0,0.0,0.0,-0.0100589683279395,60.0,-4.611721038818359,-0.0,-7.3793650301468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.758150554262102e-05,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0001027580583468,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,7.589674351038411e-05,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001027580510708,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0004874398291576,291.0150451660156,294.1499938964844,284.223876953125,284.223876953125,285.304443359375,284.2751770019531,290.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397421428933,1.0511224779463646e-08,0.0010397316655144,-0.0265852008014917,0.0,0.0,0.0,-0.0100236814469099,60.0,-4.624933242797852,-0.0,-7.370731935907315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.758150554262102e-05,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0001027580583468,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,7.589674351038411e-05,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001027580510708,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0004874398291576,291.0150451660156,294.1499938964844,284.223876953125,284.223876953125,285.304443359375,284.2751770019531,290.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397421428933,1.0511224779463646e-08,0.0010397316655144,-0.0265852008014917,0.0,0.0,0.0,-0.0100236814469099,60.0,-4.624933242797852,-0.0,-7.370731935907315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.7508542239666e-05,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001026812242344,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,7.583999104099348e-05,297.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0001026812169584,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.000487075332785,291.0127258300781,294.1499938964844,284.18994140625,284.18994140625,285.2841796875,284.2491760253906,290.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389644885435,1.0420279750178452e-08,0.0010389540111646,-0.0263471286743879,0.0,0.0,0.0,-0.0099785961210727,60.0,-4.641303062438965,-0.0,-7.35970928644747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.7508542239666e-05,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001026812242344,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,7.583999104099348e-05,297.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0001026812169584,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.000487075332785,291.0127258300781,294.1499938964844,284.18994140625,284.18994140625,285.2841796875,284.2491760253906,290.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389644885435,1.0420279750178452e-08,0.0010389540111646,-0.0263471286743879,0.0,0.0,0.0,-0.0099785961210727,60.0,-4.641303062438965,-0.0,-7.35970928644747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,9.746698924573138e-05,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0001026374593493,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,7.580767123727128e-05,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001026374520733,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0004868677642662,291.0115661621094,294.1499938964844,284.1702575683594,284.1702575683594,285.27392578125,284.2345275878906,290.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385214118286,1.0368487401990478e-08,0.001038511050865,-0.0262115467339754,0.0,0.0,0.0,-0.0099529195576906,60.0,-4.651094436645508,-0.0,-7.353435904633443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.742198017193004e-05,297.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0001025900637614,297.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,7.577265932923183e-05,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0001025900564854,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0004866429371759,291.0104064941406,294.1499938964844,284.1488647460937,284.1488647460937,285.2635803222656,284.2185974121094,290.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380417807027,1.0312390053002218e-08,0.0010380314197391,-0.0260646920651197,0.0,0.0,0.0,-0.0099251102656126,60.0,-4.661985874176025,-0.0,-7.346643826622312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,9.732348553370684e-05,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,0.0001024863449856,297.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,7.56960580474697e-05,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0001024863377097,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.000486150936922,291.008056640625,294.1499938964844,284.1011962890625,284.1011962890625,285.24249267578125,284.1832275390625,290.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369921801611,1.0189635801793884e-08,0.0010369819356128,-0.0257433392107486,0.0,0.0,0.0,-0.0098642567172646,60.0,-4.686561584472656,-0.0,-7.331792062359457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,9.732348553370684e-05,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,0.0001024863449856,297.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,7.56960580474697e-05,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0001024863377097,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.000486150936922,291.008056640625,294.1499938964844,284.1011962890625,284.1011962890625,285.24249267578125,284.1832275390625,290.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369921801611,1.0189635801793884e-08,0.0010369819356128,-0.0257433392107486,0.0,0.0,0.0,-0.0098642567172646,60.0,-4.686561584472656,-0.0,-7.331792062359457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
