time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,9.721438254928216e-05,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001023714576149,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,7.561119855381548e-05,297.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0001023714503389,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0004856059385929,291.0057373046875,294.1499938964844,284.04754638671875,284.04754638671875,285.2208557128906,284.1424865722656,290.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358293075114,1.005366723205725e-08,0.0010358192957937,-0.0253873821347951,0.0,0.0,0.0,-0.0097968513146042,60.0,-4.7150492668151855,-0.0,-7.315358629966795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,9.721438254928216e-05,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001023714576149,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,7.561119855381548e-05,297.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0001023714503389,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0004856059385929,291.0057373046875,294.1499938964844,284.04754638671875,284.04754638671875,285.2208557128906,284.1424865722656,290.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358293075114,1.005366723205725e-08,0.0010358192957937,-0.0253873821347951,0.0,0.0,0.0,-0.0097968513146042,60.0,-4.7150492668151855,-0.0,-7.315358629966795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.712525934446604e-05,297.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001022776050376,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,7.554188050562516e-05,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001022775977617,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0004851607664022,291.0039367675781,294.1499938964844,284.003173828125,284.003173828125,285.2039489746094,284.10797119140625,290.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348795913159,9.942603185209007e-09,0.0010348695795983,-0.0250966157764196,0.0,0.0,0.0,-0.009741791523993,60.0,-4.739067554473877,-0.0,-7.30194926745753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,9.709613368613644e-05,297.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0001022469368763,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,7.55192304495722e-05,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0001022469296003,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0004850153054576,291.0033874511719,294.1499938964844,283.98858642578125,283.98858642578125,285.19854736328125,284.0966186523437,290.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345692280679,9.906309550444805e-09,0.0010345593327656,-0.0250015966594219,0.0,0.0,0.0,-0.0097238002344965,60.0,-4.746979713439941,-0.0,-7.297570192577042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.697009954834356e-05,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001021142161334,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,7.542120147263631e-05,297.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001021142088575,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0004843857313971,291.00103759765625,294.1499938964844,283.92486572265625,283.92486572265625,285.17547607421875,284.0459289550781,290.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332260280847,9.749242302348192e-09,0.0010332162491977,-0.0245903804898262,0.0,0.0,0.0,-0.0096459351480007,60.0,-4.781960964202881,-0.0,-7.278633518126298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.697009954834356e-05,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001021142161334,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,7.542120147263631e-05,297.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001021142088575,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0004843857313971,291.00103759765625,294.1499938964844,283.92486572265625,283.92486572265625,285.17547607421875,284.0459289550781,290.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332260280847,9.749242302348192e-09,0.0010332162491977,-0.0245903804898262,0.0,0.0,0.0,-0.0096459351480007,60.0,-4.781960964202881,-0.0,-7.278633518126298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,9.690411388874054e-05,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001020447307382,297.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,7.536988414358348e-05,297.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001020447234623,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0004840561305172,290.9998779296875,294.1499938964844,283.89141845703125,283.89141845703125,285.1636047363281,284.0185241699219,290.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325227631255,9.667013856073936e-09,0.0010325131006538,-0.024375095963478,0.0,0.0,0.0,-0.0096051702275872,60.0,-4.800686359405518,-0.0,-7.268729262932538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,9.683713869890198e-05,297.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,0.0001019742048811,297.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,7.531778828706592e-05,297.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001019741976051,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0004837215528823,290.9986877441406,294.1499938964844,283.85699462890625,283.85699462890625,285.15155029296875,283.99029541015625,290.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318087879568,9.583549065439456e-09,0.0010317992419004,-0.0241565704345703,0.0,0.0,0.0,-0.0095637924969196,60.0,-4.81987190246582,-0.0,-7.258682899191626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.669976134318858e-05,297.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0001018295297399,297.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,7.521093357354403e-05,297.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001018295224639,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.000483035313664,290.996337890625,294.1499938964844,283.7856140136719,283.7856140136719,285.1268615722656,283.9313049316406,290.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303449817001,9.412349122328578e-09,0.0010303355520591,-0.0237083248794078,0.0,0.0,0.0,-0.00947892293334,60.0,-4.859677791595459,-0.0,-7.238098476136656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.669976134318858e-05,297.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0001018295297399,297.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,7.521093357354403e-05,297.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001018295224639,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.000483035313664,290.996337890625,294.1499938964844,283.7856140136719,283.7856140136719,285.1268615722656,283.9313049316406,290.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303449817001,9.412349122328578e-09,0.0010303355520591,-0.0237083248794078,0.0,0.0,0.0,-0.00947892293334,60.0,-4.859677791595459,-0.0,-7.238098476136656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,9.65581348282285e-05,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001016803944366,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,7.51007828512229e-05,297.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001016803871607,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.000482327886857,290.9939880371094,294.1499938964844,283.7113037109375,283.7113037109375,285.1013488769531,283.8689270019531,290.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835773468,9.235864517620485e-09,0.0010288264602422,-0.0232462305575609,0.0,0.0,0.0,-0.0093914316967129,60.0,-4.901401519775391,-0.0,-7.21690867067082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,9.65581348282285e-05,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001016803944366,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,7.51007828512229e-05,297.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001016803871607,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.000482327886857,290.9939880371094,294.1499938964844,283.7113037109375,283.7113037109375,285.1013488769531,283.8689270019531,290.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835773468,9.235864517620485e-09,0.0010288264602422,-0.0232462305575609,0.0,0.0,0.0,-0.0093914316967129,60.0,-4.901401519775391,-0.0,-7.21690867067082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.64134160312824e-05,297.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0001015279922285,297.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,7.498822378693148e-05,297.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0001015279849525,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0004816049477085,290.9916076660156,294.1499938964844,283.6347045898437,283.6347045898437,285.074951171875,283.8034362792969,290.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055517224965117e-09,0.0010272844228893,-0.0227740053087472,0.0,0.0,0.0,-0.009302026592195,60.0,-4.944736480712891,-0.0,-7.195287565764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.64134160312824e-05,297.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0001015279922285,297.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,7.498822378693148e-05,297.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0001015279849525,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0004816049477085,290.9916076660156,294.1499938964844,283.6347045898437,283.6347045898437,285.074951171875,283.8034362792969,290.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055517224965117e-09,0.0010272844228893,-0.0227740053087472,0.0,0.0,0.0,-0.009302026592195,60.0,-4.944736480712891,-0.0,-7.195287565764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.626679820939898e-05,297.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001013736036838,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,7.487418770324439e-05,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0001013735964079,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0004808726080227,290.9892578125,294.1499938964844,283.556396484375,283.556396484375,285.047607421875,283.7354431152344,290.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.872819812211219e-09,0.0010257221292704,-0.0222956109791994,0.0,0.0,0.0,-0.0092114554718136,60.0,-4.989221096038818,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.626679820939898e-05,297.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001013736036838,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,7.487418770324439e-05,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0001013735964079,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0004808726080227,290.9892578125,294.1499938964844,283.556396484375,283.556396484375,285.047607421875,283.7354431152344,290.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.872819812211219e-09,0.0010257221292704,-0.0222956109791994,0.0,0.0,0.0,-0.0092114554718136,60.0,-4.989221096038818,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,9.619301999919116e-05,297.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0001012959110084,297.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,7.481680222554132e-05,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0001012959037325,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0004805040371138,290.9880676269531,294.1499938964844,283.51678466796875,283.51678466796875,285.0335388183594,283.7005310058594,290.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249448241665,8.780878246739121e-09,0.0010249359766021,-0.0220548585057258,0.0,0.0,0.0,-0.0091658765450119,60.0,-5.011829853057861,-0.0,-7.16242496423547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,9.611921268515287e-05,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0001012181819532,297.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,7.475939491996542e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0001012181746773,297.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0004801353497896,290.98687744140625,294.1499938964844,283.4769897460937,283.4769897460937,285.0192565917969,283.66522216796875,290.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024158205837,8.688902042308655e-09,0.0010241494746878,-0.0218140091747045,0.0,0.0,0.0,-0.0091202799230813,60.0,-5.0345458984375,-0.0,-7.151435710284204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,9.597180178388952e-05,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0001010629566735,297.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,7.464474765583873e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0001010629493976,297.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.000479399022879,290.9844970703125,294.1499938964844,283.3971252441406,283.3971252441406,284.9901733398437,283.5938720703125,290.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.505215198795213e-09,0.0010225787991657,-0.0213329941034317,0.0,0.0,0.0,-0.0090292179957032,60.0,-5.080097198486328,-0.0,-7.129514756343269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,9.597180178388952e-05,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0001010629566735,297.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,7.464474765583873e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0001010629493976,297.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.000479399022879,290.9844970703125,294.1499938964844,283.3971252441406,283.3971252441406,284.9901733398437,283.5938720703125,290.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.505215198795213e-09,0.0010225787991657,-0.0213329941034317,0.0,0.0,0.0,-0.0090292179957032,60.0,-5.080097198486328,-0.0,-7.129514756343269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.582515485817568e-05,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.0001009085317491,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,7.453068974427879e-05,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,0.0001009085244731,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0004786664794664,290.98211669921875,294.1499938964844,283.3173522949219,283.3173522949219,284.960205078125,283.5215759277344,290.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322474265298752e-09,0.0010210162727162,-0.0208544433116912,0.0,0.0,0.0,-0.0089386254549026,60.0,-5.125697135925293,-0.0,-7.107739463663165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.582515485817568e-05,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.0001009085317491,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,7.453068974427879e-05,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,0.0001009085244731,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0004786664794664,290.98211669921875,294.1499938964844,283.3173522949219,283.3173522949219,284.960205078125,283.5215759277344,290.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322474265298752e-09,0.0010210162727162,-0.0208544433116912,0.0,0.0,0.0,-0.0089386254549026,60.0,-5.125697135925293,-0.0,-7.107739463663165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.57032389123924e-05,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.000100780147477,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,7.443586218869314e-05,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.000100780140201,297.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0004780574818141,290.9801330566406,294.1499938964844,283.2509155273437,283.2509155273437,284.93438720703125,283.4604187011719,290.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197253432124,8.170552234787465e-09,0.0010197171941399,-0.020456587895751,0.0,0.0,0.0,-0.0088633112609386,60.0,-5.163748264312744,-0.0,-7.089662545922695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,9.56802541622892e-05,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.000100755940366,297.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,7.441798516083509e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001007559330901,297.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.000477942667203,290.979736328125,294.1499938964844,283.23834228515625,283.23834228515625,284.9294128417969,283.44879150390625,290.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101948028896,8.141904928038457e-09,0.0010194722563028,-0.0203815642744302,0.0,0.0,0.0,-0.0088491095229983,60.0,-5.170919418334961,-0.0,-7.08625620404746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,9.553776908433063e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0001006059028441,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,7.430716505041346e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001006058955681,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0004772309330292,290.97735595703125,294.1499938964844,283.1606750488281,283.1606750488281,284.8978271484375,283.3760681152344,290.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.964357173761982e-09,0.0010179539676755,-0.0199165865778923,0.0,0.0,0.0,-0.0087610920891165,60.0,-5.215385437011719,-0.0,-7.06516374293642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,9.553776908433063e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0001006059028441,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,7.430716505041346e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001006058955681,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0004772309330292,290.97735595703125,294.1499938964844,283.1606750488281,283.1606750488281,284.8978271484375,283.3760681152344,290.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.964357173761982e-09,0.0010179539676755,-0.0199165865778923,0.0,0.0,0.0,-0.0087610920891165,60.0,-5.215385437011719,-0.0,-7.06516374293642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,9.54679780988954e-05,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001005324011202,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,7.425287913065404e-05,297.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001005323938443,297.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0004768822982441,290.9761657714844,294.1499938964844,283.1225280761719,283.1225280761719,284.8816833496094,283.3399658203125,290.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172182228416,7.877386742904946e-09,0.001017210423015,-0.0196888148784637,0.0,0.0,0.0,-0.0087179774418473,60.0,-5.237092971801758,-0.0,-7.054843109699507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,9.53988273977302e-05,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0001004595833364,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,7.419909525196999e-05,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0001004595760605,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,0.0004765368648804,290.9749755859375,294.1499938964844,283.0849304199219,283.0849304199219,284.8653869628906,283.30401611328125,290.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164814302697,7.7912138962688e-09,0.0010164736304432,-0.0194631293416023,0.0,0.0,0.0,-0.0086752586066722,60.0,-5.258520603179932,-0.0,-7.04462479461654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,9.52629343373701e-05,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.000100316487078,297.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,7.409340469166636e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001003164798021,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0004758581053465,290.9725646972656,294.1499938964844,283.01177978515625,283.01177978515625,284.8323669433594,283.2328796386719,290.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150331072509,7.621884456909811e-09,0.001015025540255,-0.0190196502953767,0.0,0.0,0.0,-0.0085913129150867,60.0,-5.300405979156494,-0.0,-7.024567594271502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,9.52629343373701e-05,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.000100316487078,297.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,7.409340469166636e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001003164798021,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0004758581053465,290.9725646972656,294.1499938964844,283.01177978515625,283.01177978515625,284.8323669433594,283.2328796386719,290.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150331072509,7.621884456909811e-09,0.001015025540255,-0.0190196502953767,0.0,0.0,0.0,-0.0085913129150867,60.0,-5.300405979156494,-0.0,-7.024567594271502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,9.513143595540896e-05,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001001780110527,297.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.39911338314414e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001001780037768,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0004752012318931,290.9701843261719,294.1499938964844,282.9417724609375,282.9417724609375,284.7987365722656,283.1632995605469,290.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013631816022,7.458022643902495e-09,0.0010136243654415,-0.0185904800891876,0.0,0.0,0.0,-0.008510080166161,60.0,-5.340388298034668,-0.0,-7.005184698982704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,9.513143595540896e-05,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001001780110527,297.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.39911338314414e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001001780037768,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0004752012318931,290.9701843261719,294.1499938964844,282.9417724609375,282.9417724609375,284.7987365722656,283.1632995605469,290.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013631816022,7.458022643902495e-09,0.0010136243654415,-0.0185904800891876,0.0,0.0,0.0,-0.008510080166161,60.0,-5.340388298034668,-0.0,-7.005184698982704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.500491432845592e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001000447737169,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,7.389271922875196e-05,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001000447664409,297.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0004745692131109,290.9677734375,294.1499938964844,282.87554931640625,282.87554931640625,284.7645568847656,283.0957946777344,290.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.300354543104959e-09,0.0010122760431841,-0.0181775223463773,0.0,0.0,0.0,-0.0084319170564413,60.0,-5.377979278564453,-0.0,-6.986559952792959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,9.500491432845592e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001000447737169,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,7.389271922875196e-05,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001000447664409,297.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0004745692131109,290.9677734375,294.1499938964844,282.87554931640625,282.87554931640625,284.7645568847656,283.0957946777344,290.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.300354543104959e-09,0.0010122760431841,-0.0181775223463773,0.0,0.0,0.0,-0.0084319170564413,60.0,-5.377979278564453,-0.0,-6.986559952792959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.488360228715464e-05,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.991702972911298e-05,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,7.379837188636884e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,9.991702245315536e-05,297.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.000473963242257,290.9653625488281,294.1499938964844,282.813720703125,282.813720703125,284.7298889160156,283.0309143066406,290.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149189684696465e-09,0.0010109834838658,-0.017781589180231,0.0,0.0,0.0,-0.0083569781854748,60.0,-5.412848472595215,-0.0,-6.968726751210852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.488360228715464e-05,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.991702972911298e-05,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,7.379837188636884e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,9.991702245315536e-05,297.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.000473963242257,290.9653625488281,294.1499938964844,282.813720703125,282.813720703125,284.7298889160156,283.0309143066406,290.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149189684696465e-09,0.0010109834838658,-0.017781589180231,0.0,0.0,0.0,-0.0083569781854748,60.0,-5.412848472595215,-0.0,-6.968726751210852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.482564200880006e-05,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,9.98559917206876e-05,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,7.375329005299136e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.985598444472998e-05,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0004736737173516,290.96417236328125,294.1499938964844,282.7846374511719,282.7846374511719,284.71240234375,282.9999694824219,290.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103730019181,7.076965680141711e-09,0.0010103660169988,-0.01759241707623,0.0,0.0,0.0,-0.0083211734890937,60.0,-5.428780555725098,-0.0,-6.960214449236446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.476829291088508e-05,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,9.979560127248988e-05,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,7.37086811568588e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,9.979559399653226e-05,297.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0004733872483484,290.96295166015625,294.1499938964844,282.7568664550781,282.7568664550781,284.6948547363281,282.96929931640625,290.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097619378939,7.005497515422121e-09,0.0010097549529746,-0.0174052212387323,0.0,0.0,0.0,-0.0082857441157102,60.0,-5.444398880004883,-0.0,-6.95179593890316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.46580621530302e-05,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.96795206447132e-05,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.362294854829088e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,9.967951336875558e-05,297.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0004728366038762,290.9605407714844,294.1499938964844,282.7056579589844,282.7056579589844,284.6596374511719,282.9107360839844,290.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.868136281923398e-09,0.0010085799731314,-0.0170454289764165,0.0,0.0,0.0,-0.0082176467403769,60.0,-5.472922801971436,-0.0,-6.935631091664618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.46580621530302e-05,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.96795206447132e-05,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.362294854829088e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,9.967951336875558e-05,297.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0004728366038762,290.9605407714844,294.1499938964844,282.7056579589844,282.7056579589844,284.6596374511719,282.9107360839844,290.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.868136281923398e-09,0.0010085799731314,-0.0170454289764165,0.0,0.0,0.0,-0.0082176467403769,60.0,-5.472922801971436,-0.0,-6.935631091664618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.455381950829178e-05,297.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.9569748272188e-05,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,7.354187255259603e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,9.95697409962304e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0004723159072455,290.9581298828125,294.1499938964844,282.6606140136719,282.6606140136719,284.6242980957031,282.8560791015625,290.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.738237523506996e-09,0.0010074692545458,-0.0167051758617162,0.0,0.0,0.0,-0.0081532504409551,60.0,-5.497668743133545,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
