time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.455381950829178e-05,297.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.9569748272188e-05,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,7.354187255259603e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,9.95697409962304e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0004723159072455,290.9581298828125,294.1499938964844,282.6606140136719,282.6606140136719,284.6242980957031,282.8560791015625,290.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.738237523506996e-09,0.0010074692545458,-0.0167051758617162,0.0,0.0,0.0,-0.0081532504409551,60.0,-5.497668743133545,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,9.446309559280051e-05,297.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,9.947421494871378e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,7.347131031565368e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,9.947420767275617e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0004718627315014,290.95587158203125,294.1499938964844,282.6252136230469,282.6252136230469,284.5917663574219,282.8093566894531,290.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065091773867,6.6251852892662555e-09,0.0010065025417134,-0.016409046947956,0.0,0.0,0.0,-0.0080972053110599,60.0,-5.516961097717285,-0.0,-6.907085037255456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,9.44555940805003e-05,297.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.946631325874478e-05,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,7.346546772168949e-05,297.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.946630598278716e-05,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.0004718252457678,290.9556884765625,294.1499938964844,282.6224365234375,282.6224365234375,284.58892822265625,282.8055725097656,290.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064292000606,6.615831882328393e-09,0.0010064225643873,-0.0163845457136631,0.0,0.0,0.0,-0.0080925682559609,60.0,-5.518362045288086,-0.0,-6.905987248728708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,9.43638660828583e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.936971764545888e-05,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,7.339412695728242e-05,297.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.936971764545888e-05,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0004713670641649,290.9532470703125,294.1499938964844,282.5916442871094,282.5916442871094,284.5536804199219,282.76055908203125,290.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501529536961925e-09,0.0010054452577605,-0.0160851366817951,0.0,0.0,0.0,-0.0080359047278761,60.0,-5.534143447875977,-0.0,-6.892578596762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,9.43638660828583e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.936971764545888e-05,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,7.339412695728242e-05,297.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.936971764545888e-05,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0004713670641649,290.9532470703125,294.1499938964844,282.5916442871094,282.5916442871094,284.5536804199219,282.76055908203125,290.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501529536961925e-09,0.0010054452577605,-0.0160851366817951,0.0,0.0,0.0,-0.0080359047278761,60.0,-5.534143447875977,-0.0,-6.892578596762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.432117803953588e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.932476677931844e-05,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,7.33609267626889e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.932475950336084e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.0004711538203991,290.9520263671875,294.1499938964844,282.5792541503906,282.5792541503906,284.53619384765625,282.7406616210937,290.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049969423562,6.448329425978727e-09,0.0010049904230982,-0.0159457810223102,0.0,0.0,0.0,-0.0080095315352082,60.0,-5.539597988128662,-0.0,-6.886342163170411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.427910845261069e-05,297.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.928046347340568e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,7.332820678129792e-05,297.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,9.928045619744807e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0004709436616394,290.9508361816406,294.1499938964844,282.56890869140625,282.56890869140625,284.51873779296875,282.7211608886719,290.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045486269518,6.395905582934347e-09,0.0010045422241091,-0.0158084575086832,0.0,0.0,0.0,-0.0079835429787635,60.0,-5.544627666473389,-0.0,-6.880199521219765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.419994603376836e-05,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.919709555106238e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,7.326663035200909e-05,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.919709555106238e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.000470548227895,290.9483642578125,294.1499938964844,282.5548400878906,282.5548400878906,284.4841003417969,282.6866149902344,290.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297249388609316e-09,0.0010036982130259,-0.0155500266700983,0.0,0.0,0.0,-0.0079346327111125,60.0,-5.550540447235107,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.419994603376836e-05,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.919709555106238e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,7.326663035200909e-05,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.919709555106238e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.000470548227895,290.9483642578125,294.1499938964844,282.5548400878906,282.5548400878906,284.4841003417969,282.6866149902344,290.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297249388609316e-09,0.0010036982130259,-0.0155500266700983,0.0,0.0,0.0,-0.0079346327111125,60.0,-5.550540447235107,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,9.412759391125292e-05,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.912090899888426e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,7.321035809582099e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.912090899888426e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0004701868165284,290.9459228515625,294.1499938964844,282.54998779296875,282.54998779296875,284.4500427246094,282.65875244140625,290.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207088620868717e-09,0.0010029274271801,-0.0153138460591435,0.0,0.0,0.0,-0.0078899366781115,60.0,-5.55061149597168,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,9.412759391125292e-05,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.912090899888426e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,7.321035809582099e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.912090899888426e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0004701868165284,290.9459228515625,294.1499938964844,282.54998779296875,282.54998779296875,284.4500427246094,282.65875244140625,290.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207088620868717e-09,0.0010029274271801,-0.0153138460591435,0.0,0.0,0.0,-0.0078899366781115,60.0,-5.55061149597168,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,9.406625031260774e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,9.905631304718554e-05,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,7.316264964174479e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,9.905630577122793e-05,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0004698804114013,290.9434814453125,294.1499938964844,282.54998779296875,282.5440368652344,284.4165954589844,282.6367492675781,290.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.1306395515714485e-09,0.0010022736387327,-0.0151135828346014,0.0,0.0,0.0,-0.0078520374372601,60.0,-5.546662330627441,-0.0,-6.849159461808085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,9.406625031260774e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,9.905631304718554e-05,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,7.316264964174479e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,9.905630577122793e-05,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0004698804114013,290.9434814453125,294.1499938964844,282.54998779296875,282.5440368652344,284.4165954589844,282.6367492675781,290.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.1306395515714485e-09,0.0010022736387327,-0.0151135828346014,0.0,0.0,0.0,-0.0078520374372601,60.0,-5.546662330627441,-0.0,-6.849159461808085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.401891293236986e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.900646546157076e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,7.312583329621702e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.900646546157076e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0004696439427789,290.9410095214844,294.1499938964844,282.54998779296875,282.5370788574219,284.3837585449219,282.61932373046875,290.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017751483246,6.071643188221287e-09,0.0010017690947279,-0.0149590363726019,0.0,0.0,0.0,-0.0078227901831269,60.0,-5.541747093200684,-0.0,-6.842265776185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.401891293236986e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.900646546157076e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,7.312583329621702e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.900646546157076e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0004696439427789,290.9410095214844,294.1499938964844,282.54998779296875,282.5370788574219,284.3837585449219,282.61932373046875,290.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017751483246,6.071643188221287e-09,0.0010017690947279,-0.0149590363726019,0.0,0.0,0.0,-0.0078227901831269,60.0,-5.541747093200684,-0.0,-6.842265776185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,9.400049748364836e-05,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,9.898707503452896e-05,297.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,7.31115069356747e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,9.898706775857136e-05,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0004695519455708,290.9397888183594,294.1499938964844,282.54998779296875,282.5332336425781,284.3675842285156,282.6121826171875,290.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015791049227,6.048688216964137e-09,0.0010015730513259,-0.0148989036679267,0.0,0.0,0.0,-0.0078114117495715,60.0,-5.539331436157227,-0.0,-6.839584187900982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.3984417617321e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.897014388116077e-05,297.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,7.309899956453592e-05,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.897013660520317e-05,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0004694716481026,290.93853759765625,294.1499938964844,282.54998779296875,282.5291442871094,284.3515014648437,282.6055603027344,290.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014076251536,6.028643806388345e-09,0.0010014015715569,-0.0148463947698473,0.0,0.0,0.0,-0.0078014745377004,60.0,-5.537004470825195,-0.0,-6.837242949586654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.39603996812366e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.894484537653624e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,7.308031490538269e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.894483810057864e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0004693516239058,290.9360656738281,294.1499938964844,282.54998779296875,282.5203552246094,284.3197937011719,282.5944519042969,290.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,0.0,0.0,-0.0077866250649094,60.0,-5.532724857330322,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.39603996812366e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.894484537653624e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,7.308031490538269e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.894483810057864e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0004693516239058,290.9360656738281,294.1499938964844,282.54998779296875,282.5203552246094,284.3197937011719,282.5944519042969,290.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,0.0,0.0,-0.0077866250649094,60.0,-5.532724857330322,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.394659718964248e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.893031528918073e-05,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,7.306959014385939e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,9.893030801322313e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0004692827060353,290.93359375,294.1499938964844,282.54998779296875,282.5107727050781,284.2886962890625,282.5856628417969,290.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.981482864569898e-09,0.0010009980760514,-0.0147228520363569,0.0,0.0,0.0,-0.0077780932188034,60.0,-5.529007911682129,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.394659718964248e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.893031528918073e-05,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,7.306959014385939e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,9.893030801322313e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0004692827060353,290.93359375,294.1499938964844,282.54998779296875,282.5107727050781,284.2886962890625,282.5856628417969,290.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.981482864569898e-09,0.0010009980760514,-0.0147228520363569,0.0,0.0,0.0,-0.0077780932188034,60.0,-5.529007911682129,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,9.394144581165163e-05,297.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.892488742480054e-05,297.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,7.306558109121397e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.892488014884292e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0004692569782491,290.9310913085937,294.1499938964844,282.54998779296875,282.5004577636719,284.2580871582031,282.5785522460937,290.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.9750422387594435e-09,0.0010009428951889,-0.0147059792652726,0.0,0.0,0.0,-0.0077749001793563,60.0,-5.525797367095947,-0.0,-6.830984489170079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,9.394144581165163e-05,297.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.892488742480054e-05,297.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,7.306558109121397e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.892488014884292e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0004692569782491,290.9310913085937,294.1499938964844,282.54998779296875,282.5004577636719,284.2580871582031,282.5785522460937,290.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.9750422387594435e-09,0.0010009428951889,-0.0147059792652726,0.0,0.0,0.0,-0.0077749001793563,60.0,-5.525797367095947,-0.0,-6.830984489170079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,9.394468361278996e-05,297.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,9.89282998489216e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,7.306809857254848e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,9.892829257296398e-05,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,0.0004692731599789,290.9285888671875,294.1499938964844,282.54998779296875,282.4894714355469,284.2280578613281,282.5729064941406,290.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.979059025662536e-09,0.0010009772377088,-0.0147165022790431,0.0,0.0,0.0,-0.0077768918126821,60.0,-5.523092746734619,-0.0,-6.83145344737568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,9.394468361278996e-05,297.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,9.89282998489216e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,7.306809857254848e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,9.892829257296398e-05,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,0.0004692731599789,290.9285888671875,294.1499938964844,282.54998779296875,282.4894714355469,284.2280578613281,282.5729064941406,290.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.979059025662536e-09,0.0010009772377088,-0.0147165022790431,0.0,0.0,0.0,-0.0077768918126821,60.0,-5.523092746734619,-0.0,-6.83145344737568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.394955850439146e-05,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.89334293990396e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,7.307188934646547e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.893342212308198e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0004692974907811,290.9273376464844,294.1499938964844,282.54998779296875,282.4837646484375,284.2132873535156,282.57061767578125,290.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010350961238,5.985117290663311e-09,0.0010010291589424,-0.0147323729470372,0.0,0.0,0.0,-0.0077798953279852,60.0,-5.521943092346191,-0.0,-6.832161147940496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.395535016665237e-05,297.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,9.89395339274779e-05,297.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,7.307639316422865e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,9.893952665152028e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.0004693264490924,290.92608642578125,294.1499938964844,282.54998779296875,282.4779052734375,284.1986389160156,282.5685119628906,290.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001097029075,5.992329743520486e-09,0.0010010909754782,-0.0147512657567858,0.0,0.0,0.0,-0.0077834716066718,60.0,-5.520856857299805,-0.0,-6.833003141082372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,9.397082612849772e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,9.895582479657604e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,7.308842759812251e-05,297.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,9.895581752061844e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0004694037197623,290.923583984375,294.1499938964844,282.54998779296875,282.4658508300781,284.1696472167969,282.5648193359375,290.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589448462473e-09,0.0010012553539127,-0.014801719225943,0.0,0.0,0.0,-0.0077930181287229,60.0,-5.518914222717285,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,9.397082612849772e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,9.895582479657604e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,7.308842759812251e-05,297.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,9.895581752061844e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0004694037197623,290.923583984375,294.1499938964844,282.54998779296875,282.4658508300781,284.1696472167969,282.5648193359375,290.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589448462473e-09,0.0010012553539127,-0.014801719225943,0.0,0.0,0.0,-0.0077930181287229,60.0,-5.518914222717285,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.399131522513926e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.89773980109021e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,7.310436194529757e-05,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.89773980109021e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.000469506077934,290.9210510253906,294.1499938964844,282.54998779296875,282.4533386230469,284.1411437988281,282.5618896484375,290.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097488587051e-09,0.0010014735162258,-0.0148685406893491,0.0,0.0,0.0,-0.007805663626641,60.0,-5.517284393310547,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.399131522513926e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.89773980109021e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,7.310436194529757e-05,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.89773980109021e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.000469506077934,290.9210510253906,294.1499938964844,282.54998779296875,282.4533386230469,284.1411437988281,282.5618896484375,290.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097488587051e-09,0.0010014735162258,-0.0148685406893491,0.0,0.0,0.0,-0.007805663626641,60.0,-5.517284393310547,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,9.401566785527392e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,9.90030457614921e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,7.31233085389249e-05,297.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,9.900303848553448e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0004696277319453,290.91851806640625,294.1499938964844,282.54998779296875,282.4404602050781,284.1131591796875,282.5595092773437,290.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067421232103243e-09,0.0010017327731475,-0.0149479769170284,0.0,0.0,0.0,-0.0078206965699791,60.0,-5.51590633392334,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,9.401566785527392e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,9.90030457614921e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,7.31233085389249e-05,297.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,9.900303848553448e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0004696277319453,290.91851806640625,294.1499938964844,282.54998779296875,282.4404602050781,284.1131591796875,282.5595092773437,290.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067421232103243e-09,0.0010017327731475,-0.0149479769170284,0.0,0.0,0.0,-0.0078206965699791,60.0,-5.51590633392334,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.404247248312458e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.903127647703514e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,7.314415415748954e-05,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,9.903126920107752e-05,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0004697616386692,290.9159545898437,294.1499938964844,282.54998779296875,282.4272766113281,284.0856628417969,282.5575866699219,290.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100799421204783e-09,0.0010020182235166,-0.0150354150682687,0.0,0.0,0.0,-0.0078372433781623,60.0,-5.514703273773193,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.404247248312458e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.903127647703514e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,7.314415415748954e-05,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,9.903126920107752e-05,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0004697616386692,290.9159545898437,294.1499938964844,282.54998779296875,282.4272766113281,284.0856628417969,282.5575866699219,290.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100799421204783e-09,0.0010020182235166,-0.0150354150682687,0.0,0.0,0.0,-0.0078372433781623,60.0,-5.514703273773193,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.405647142557429e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.904601756716148e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,7.315504626603797e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.904601029120386e-05,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.00046983154607,290.9147033691406,294.1499938964844,282.54998779296875,282.42059326171875,284.0721435546875,282.55682373046875,290.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021734051406,6.118231254959028e-09,0.0010021672351285,-0.0150810787454247,0.0,0.0,0.0,-0.0078458851203322,60.0,-5.514152526855469,-0.0,-6.847709244084399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,9.40704921958968e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,9.906077320920303e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,7.316594565054402e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,9.906077320920303e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,0.0004699015698861,290.9134216308594,294.1499938964844,282.54998779296875,282.41387939453125,284.0587463378906,282.55615234375,290.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023226495832,6.135685737262975e-09,0.0010023165959864,-0.015126802958548,0.0,0.0,0.0,-0.0078545380383729,60.0,-5.513609886169434,-0.0,-6.849749212278766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.409837366547436e-05,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.909013897413388e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,7.31876352801919e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.909013169817626e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.0004700408608186,290.9108581542969,294.1499938964844,282.54998779296875,282.4003295898437,284.0322265625,282.554931640625,290.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170407296224312e-09,0.0010026134550571,-0.0152177577838301,0.0,0.0,0.0,-0.007871750742197,60.0,-5.5125274658203125,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.409837366547436e-05,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.909013897413388e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,7.31876352801919e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.909013169817626e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.0004700408608186,290.9108581542969,294.1499938964844,282.54998779296875,282.4003295898437,284.0322265625,282.554931640625,290.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170407296224312e-09,0.0010026134550571,-0.0152177577838301,0.0,0.0,0.0,-0.007871750742197,60.0,-5.5125274658203125,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.412493091076612e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.91181004792452e-05,297.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,7.320828444790095e-05,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.911809320328756e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0004701735160779,290.90826416015625,294.1499938964844,282.54998779296875,282.3866882324219,284.00616455078125,282.5539245605469,290.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203475066968167e-09,0.0010028962278738,-0.0153043800964951,0.0,0.0,0.0,-0.0078881438821554,60.0,-5.511403560638428,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
