time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928600,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.412493091076612e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.91181004792452e-05,297.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,7.320828444790095e-05,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.911809320328756e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0004701735160779,290.90826416015625,294.1499938964844,282.54998779296875,282.3866882324219,284.00616455078125,282.5539245605469,290.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203475066968167e-09,0.0010028962278738,-0.0153043800964951,0.0,0.0,0.0,-0.0078881438821554,60.0,-5.511403560638428,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.414895612280816e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.914340625982732e-05,297.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.322697638301179e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.91433989838697e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0004702935402747,290.9057006835937,294.1499938964844,282.54998779296875,282.3730773925781,283.98052978515625,282.5531311035156,290.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.2333938011249765e-09,0.0010031519923359,-0.0153827555477619,0.0,0.0,0.0,-0.0079029761254787,60.0,-5.510164260864258,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.414895612280816e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.914340625982732e-05,297.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,7.322697638301179e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.91433989838697e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0004702935402747,290.9057006835937,294.1499938964844,282.54998779296875,282.3730773925781,283.98052978515625,282.5531311035156,290.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.2333938011249765e-09,0.0010031519923359,-0.0153827555477619,0.0,0.0,0.0,-0.0079029761254787,60.0,-5.510164260864258,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.416945249540733e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.916498675011098e-05,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,7.324291800614446e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.916497947415336e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,0.0004703958984464,290.9031066894531,294.1499938964844,282.54998779296875,282.3594970703125,283.955322265625,282.552490234375,290.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258912055301381e-09,0.0010033702710643,-0.0154496002942323,0.0,0.0,0.0,-0.0079156262800097,60.0,-5.508754253387451,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.416945249540733e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.916498675011098e-05,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,7.324291800614446e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.916497947415336e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,0.0004703958984464,290.9031066894531,294.1499938964844,282.54998779296875,282.3594970703125,283.955322265625,282.552490234375,290.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258912055301381e-09,0.0010033702710643,-0.0154496002942323,0.0,0.0,0.0,-0.0079156262800097,60.0,-5.508754253387451,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,9.417730325367302e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,9.91732522379607e-05,297.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,7.324902253458276e-05,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,9.917324496200308e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,0.0004704351304098,290.9017944335937,294.1499938964844,282.54998779296875,282.3527526855469,283.9429626464844,282.55224609375,290.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034600272774,6.268682017918081e-09,0.00100345374085,-0.0154751939699053,0.0,0.0,0.0,-0.0079204700887203,60.0,-5.507918834686279,-0.0,-6.86530370330729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.418450645171106e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,9.918083378579468e-05,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,7.325462502194569e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,9.918083378579468e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,0.0004704711027443,290.9004821777344,294.1499938964844,282.54998779296875,282.3460693359375,283.9306640625,282.552001953125,290.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035360464826,6.2776468467973245e-09,0.0010035297600552,-0.0154986781999468,0.0,0.0,0.0,-0.007924910634756,60.0,-5.507044792175293,-0.0,-6.866353174928008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,9.41953476285562e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,9.919224976329132e-05,297.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,7.326305058086291e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,9.919224976329132e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,0.0004705252358689,290.8978881835937,294.1499938964844,282.54998779296875,282.3328552246094,283.90631103515625,282.5516052246094,290.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036523453891,6.291136500635731e-09,0.0010036460589617,-0.0155340135097503,0.0,0.0,0.0,-0.0079316031187772,60.0,-5.505119800567627,-0.0,-6.867931290344131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,9.41953476285562e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,9.919224976329132e-05,297.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,7.326305058086291e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,9.919224976329132e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,0.0004705252358689,290.8978881835937,294.1499938964844,282.54998779296875,282.3328552246094,283.90631103515625,282.5516052246094,290.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036523453891,6.291136500635731e-09,0.0010036460589617,-0.0155340135097503,0.0,0.0,0.0,-0.0079316031187772,60.0,-5.505119800567627,-0.0,-6.867931290344131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.420004789717495e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.91972046904266e-05,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,7.326671038754284e-05,297.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.919719741446896e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0004705487226601,290.895263671875,294.1499938964844,282.54998779296875,282.3199157714844,283.8823547363281,282.55126953125,290.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037021711468,6.296976717834468e-09,0.0010036958847194,-0.0155493123456835,0.0,0.0,0.0,-0.0079344976693391,60.0,-5.502871990203857,-0.0,-6.868614832455934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.420004789717495e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.91972046904266e-05,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,7.326671038754284e-05,297.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.919719741446896e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0004705487226601,290.895263671875,294.1499938964844,282.54998779296875,282.3199157714844,283.8823547363281,282.55126953125,290.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037021711468,6.296976717834468e-09,0.0010036958847194,-0.0155493123456835,0.0,0.0,0.0,-0.0079344976693391,60.0,-5.502871990203857,-0.0,-6.868614832455934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,9.419769776286556e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,9.919472358888017e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,7.326488412218168e-05,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,9.919472358888017e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,0.0004705369938164,290.89263916015625,294.1499938964844,282.54998779296875,282.3073425292969,283.8588562011719,282.5509948730469,290.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003676909022,6.294030185927113e-09,0.0010036706225946,-0.0155415935441851,0.0,0.0,0.0,-0.0079330364242196,60.0,-5.500219345092773,-0.0,-6.868270219229089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,9.419769776286556e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,9.919472358888017e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,7.326488412218168e-05,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,9.919472358888017e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,0.0004705369938164,290.89263916015625,294.1499938964844,282.54998779296875,282.3073425292969,283.8588562011719,282.5509948730469,290.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003676909022,6.294030185927113e-09,0.0010036706225946,-0.0155415935441851,0.0,0.0,0.0,-0.0079330364242196,60.0,-5.500219345092773,-0.0,-6.868270219229089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.418861736776309e-05,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.918516298057511e-05,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,7.325781916733831e-05,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.918516298057511e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,0.0004704916209448,290.8900146484375,294.1499938964844,282.54998779296875,282.29522705078125,283.8358154296875,282.55078125,290.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035800514742,6.2827023583622585e-09,0.0010035737650468,-0.0155119197443127,0.0,0.0,0.0,-0.0079274205490946,60.0,-5.497171401977539,-0.0,-6.86694434648416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.418861736776309e-05,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.918516298057511e-05,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,7.325781916733831e-05,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.918516298057511e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,0.0004704916209448,290.8900146484375,294.1499938964844,282.54998779296875,282.29522705078125,283.8358154296875,282.55078125,290.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035800514742,6.2827023583622585e-09,0.0010035737650468,-0.0155119197443127,0.0,0.0,0.0,-0.0079274205490946,60.0,-5.497171401977539,-0.0,-6.86694434648416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.418035187991336e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,9.917646093526856e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,7.325139449676499e-05,297.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.917646093526856e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,0.0004704503517132,290.888671875,294.1499938964844,282.54998779296875,282.2893371582031,283.8244934082031,282.5507202148437,290.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034919250756,6.272400376872156e-09,0.0010034856386482,-0.0154849337413907,0.0,0.0,0.0,-0.007922314107418,60.0,-5.495436668395996,-0.0,-6.865738555461577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,9.417147521162406e-05,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,9.916711860569194e-05,297.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,7.324448961298913e-05,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,9.916711132973433e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.0004704060265794,290.8873596191406,294.1499938964844,282.54998779296875,282.2835693359375,283.8132019042969,282.5506286621094,290.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033971630036,6.261334117851902e-09,0.0010033909929916,-0.0154559463262557,0.0,0.0,0.0,-0.007916827686131,60.0,-5.4936628341674805,-0.0,-6.864443946597022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,9.414837404619902e-05,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,9.914278780343012e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,7.32265179976821e-05,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,9.914278780343012e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,0.0004702906298916,290.8847045898437,294.1499938964844,282.54998779296875,282.27252197265625,283.7909545898437,282.5505065917969,290.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.2325349325931265e-09,0.0010031450074166,-0.015380504541099,0.0,0.0,0.0,-0.0079025523737072,60.0,-5.489818572998047,-0.0,-6.861074552944046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,9.414837404619902e-05,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,9.914278780343012e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,7.32265179976821e-05,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,9.914278780343012e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,0.0004702906298916,290.8847045898437,294.1499938964844,282.54998779296875,282.27252197265625,283.7909545898437,282.5505065917969,290.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.2325349325931265e-09,0.0010031450074166,-0.015380504541099,0.0,0.0,0.0,-0.0079025523737072,60.0,-5.489818572998047,-0.0,-6.861074552944046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,9.411832434125245e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,9.911114466376604e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,7.320314762182534e-05,297.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,9.91111373878084e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0004701405123341,290.8820495605469,294.1499938964844,282.54998779296875,282.2621154785156,283.76910400390625,282.5504150390625,290.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195078672277532e-09,0.0010028245160356,-0.0152823850512504,0.0,0.0,0.0,-0.007883982732892,60.0,-5.485566139221191,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,9.411832434125245e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,9.911114466376604e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,7.320314762182534e-05,297.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,9.91111373878084e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0004701405123341,290.8820495605469,294.1499938964844,282.54998779296875,282.2621154785156,283.76910400390625,282.5504150390625,290.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195078672277532e-09,0.0010028245160356,-0.0152823850512504,0.0,0.0,0.0,-0.007883982732892,60.0,-5.485566139221191,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,9.40803438425064e-05,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.907114872476086e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,7.317360723391175e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,9.907114872476086e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0004699508135672,290.8793640136719,294.1499938964844,282.54998779296875,282.2524719238281,283.7477111816406,282.5503234863281,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002426026389,6.147744979756453e-09,0.0010024198563769,-0.0151583915576338,0.0,0.0,0.0,-0.007860517129302,60.0,-5.480848789215088,-0.0,-6.851158929066514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,9.40803438425064e-05,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.907114872476086e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,7.317360723391175e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,9.907114872476086e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0004699508135672,290.8793640136719,294.1499938964844,282.54998779296875,282.2524719238281,283.7477111816406,282.5503234863281,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002426026389,6.147744979756453e-09,0.0010024198563769,-0.0151583915576338,0.0,0.0,0.0,-0.007860517129302,60.0,-5.480848789215088,-0.0,-6.851158929066514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,9.403641888638958e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,9.90248954622075e-05,297.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,7.313944661291316e-05,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,9.902488818624988e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.0004697313997894,290.8766784667969,294.1499938964844,282.54998779296875,282.2435913085937,283.7266540527344,282.5502624511719,290.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093003879215075e-09,0.0010019518667832,-0.0150149930268526,0.0,0.0,0.0,-0.0078333802521228,60.0,-5.475797653198242,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,9.403641888638958e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,9.90248954622075e-05,297.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,7.313944661291316e-05,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,9.902488818624988e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.0004697313997894,290.8766784667969,294.1499938964844,282.54998779296875,282.2435913085937,283.7266540527344,282.5502624511719,290.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093003879215075e-09,0.0010019518667832,-0.0150149930268526,0.0,0.0,0.0,-0.0078333802521228,60.0,-5.475797653198242,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,9.40112950047478e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,9.899843280436472e-05,297.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,7.311990339076146e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,9.899843280436472e-05,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0004696058749686,290.8753356933594,294.1499938964844,282.54998779296875,282.2394714355469,283.71630859375,282.5502319335937,290.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001689932309,6.061691593117757e-09,0.001001683762297,-0.0149329677224159,0.0,0.0,0.0,-0.0078178560361266,60.0,-5.473079681396484,-0.0,-6.841102617727304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,9.39854289754294e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,9.89711916190572e-05,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,7.309978536795825e-05,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,9.89711916190572e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.0004694766539614,290.8739929199219,294.1499938964844,282.54998779296875,282.235595703125,283.7059936523437,282.5502014160156,290.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001414260827,6.029454269196321e-09,0.0010014082072302,-0.01484851911664,0.0,0.0,0.0,-0.0078018750064074,60.0,-5.470317840576172,-0.0,-6.83733745177051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,9.392881474923342e-05,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.89115796983242e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,7.305575127247721e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,9.89115796983242e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0004691938811447,290.8713073730469,294.1499938964844,282.54998779296875,282.2285461425781,283.6856689453125,282.5501708984375,290.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958909810033219e-09,0.0010008054086938,-0.0146637186408042,0.0,0.0,0.0,-0.0077669047750532,60.0,-5.464521408081055,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,9.392881474923342e-05,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.89115796983242e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,7.305575127247721e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,9.89115796983242e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0004691938811447,290.8713073730469,294.1499938964844,282.54998779296875,282.2285461425781,283.6856689453125,282.5501708984375,290.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958909810033219e-09,0.0010008054086938,-0.0146637186408042,0.0,0.0,0.0,-0.0077669047750532,60.0,-5.464521408081055,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,9.386581950820982e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.884524479275568e-05,297.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,7.30067549739033e-05,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.884523751679808e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0004688792105298,290.8685913085937,294.1499938964844,282.54998779296875,282.2225341796875,283.6657409667969,282.5501403808594,290.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880406828140394e-09,0.0010001339251175,-0.0144580686464905,0.0,0.0,0.0,-0.0077279862016439,60.0,-5.458349704742432,-0.0,-6.819942655056367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,9.386581950820982e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.884524479275568e-05,297.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,7.30067549739033e-05,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.884523751679808e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0004688792105298,290.8685913085937,294.1499938964844,282.54998779296875,282.2225341796875,283.6657409667969,282.5501403808594,290.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880406828140394e-09,0.0010001339251175,-0.0144580686464905,0.0,0.0,0.0,-0.0077279862016439,60.0,-5.458349704742432,-0.0,-6.819942655056367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.375506488140672e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,9.872861119220032e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,7.292060763575137e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,9.872860391624272e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,0.0004683259467128,290.86590576171875,294.1499938964844,282.54998779296875,282.2172241210937,283.646240234375,282.55010986328125,290.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989596437662,5.742401665287389e-09,0.0009989539394155,-0.0140965394675731,0.0,0.0,0.0,-0.0076595717109739,60.0,-5.450211048126221,-0.0,-6.803855967518757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.375506488140672e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,9.872861119220032e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,7.292060763575137e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,9.872860391624272e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,0.0004683259467128,290.86590576171875,294.1499938964844,282.54998779296875,282.2172241210937,283.646240234375,282.55010986328125,290.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989596437662,5.742401665287389e-09,0.0009989539394155,-0.0140965394675731,0.0,0.0,0.0,-0.0076595717109739,60.0,-5.450211048126221,-0.0,-6.803855967518757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,9.357865928905083e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,9.854284871835262e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,7.278341217897832e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.854284871835262e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0004674447991419,290.8631896972656,294.1499938964844,282.54998779296875,282.2122802734375,283.62701416015625,282.5500793457031,290.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970804676413,5.522612145369976e-09,0.0009970748797059,-0.0135207511484622,0.0,0.0,0.0,-0.0075506148859858,60.0,-5.439220428466797,-0.0,-6.778275718488659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,9.357865928905083e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,9.854284871835262e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,7.278341217897832e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.854284871835262e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0004674447991419,290.8631896972656,294.1499938964844,282.54998779296875,282.2122802734375,283.62701416015625,282.5500793457031,290.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970804676413,5.522612145369976e-09,0.0009970748797059,-0.0135207511484622,0.0,0.0,0.0,-0.0075506148859858,60.0,-5.439220428466797,-0.0,-6.778275718488659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,9.346825390821324e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,9.842658619163558e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,7.269753405125812e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,9.842657891567796e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0004668932524509,290.86181640625,294.1499938964844,282.54998779296875,282.2099609375,283.6175231933594,282.5500793457031,290.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959044400602,5.385046630834722e-09,0.0009958989685401,-0.0131603591144084,0.0,0.0,0.0,-0.0074824197217822,60.0,-5.432511806488037,-0.0,-6.762289217476791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.334372589364648e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,9.829545160755516e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,7.260068377945572e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,9.829544433159754e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0004662712162826,290.8604736328125,294.1499938964844,282.54998779296875,282.20770263671875,283.6081237792969,282.5500793457031,290.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945774218067,5.229891630875727e-09,0.0009945722995325,-0.0127538815140724,0.0,0.0,0.0,-0.0074055027216672,60.0,-5.424971580505371,-0.0,-6.744281932924423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.305519779445603e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.799161489354448e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,7.237627141876146e-05,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,9.799161489354448e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0004648299654945,290.8577575683594,294.1499938964844,282.54998779296875,282.2034912109375,283.5896301269531,282.550048828125,290.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915028931573,4.8704040800373605e-09,0.0009914980037137,-0.0118120666593313,0.0,0.0,0.0,-0.0072272876277565,60.0,-5.407256126403809,-0.0,-6.70265123403624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.305519779445603e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.799161489354448e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,7.237627141876146e-05,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,9.799161489354448e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0004648299654945,290.8577575683594,294.1499938964844,282.54998779296875,282.2034912109375,283.5896301269531,282.550048828125,290.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915028931573,4.8704040800373605e-09,0.0009914980037137,-0.0118120666593313,0.0,0.0,0.0,-0.0072272876277565,60.0,-5.407256126403809,-0.0,-6.70265123403624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.273223258787766e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,9.76515220827423e-05,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,7.21250762580894e-05,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,9.76515220827423e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0004632167110685,290.85504150390625,294.1499938964844,282.54998779296875,282.1996459960937,283.5715026855469,282.550048828125,290.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880617726594,4.468022396508786e-09,0.0009880572324618,-0.0107578383758664,0.0,0.0,0.0,-0.0070278099738061,60.0,-5.387199401855469,-0.0,-6.656205897570544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.273223258787766e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,9.76515220827423e-05,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,7.21250762580894e-05,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,9.76515220827423e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0004632167110685,290.85504150390625,294.1499938964844,282.54998779296875,282.1996459960937,283.5715026855469,282.550048828125,290.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880617726594,4.468022396508786e-09,0.0009880572324618,-0.0107578383758664,0.0,0.0,0.0,-0.0070278099738061,60.0,-5.387199401855469,-0.0,-6.656205897570544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
