time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931060,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.238492202712224e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.728578152135016e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,7.18549417797476e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.728578152135016e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.0004614818026311,290.8523254394531,294.1499938964844,282.54998779296875,282.1961669921875,283.5538024902344,282.550048828125,290.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,4.0352978736279965e-09,0.0009843570878729,-0.009624071419239,0.0,0.0,0.0,-0.0068132900632917,60.0,-5.365281105041504,-0.0,-6.606438063272435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.238492202712224e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.728578152135016e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,7.18549417797476e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.728578152135016e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.0004614818026311,290.8523254394531,294.1499938964844,282.54998779296875,282.1961669921875,283.5538024902344,282.550048828125,290.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,4.0352978736279965e-09,0.0009843570878729,-0.009624071419239,0.0,0.0,0.0,-0.0068132900632917,60.0,-5.365281105041504,-0.0,-6.606438063272435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.202711953548716e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,9.690900333225728e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,7.157665822887793e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,9.690900333225728e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.0004596945364028,290.849609375,294.1499938964844,282.54998779296875,282.19305419921875,283.5364074707031,282.550048828125,290.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895133532193313e-09,0.0009805449517443,-0.0084560494869947,0.0,0.0,0.0,-0.0065922942012548,60.0,-5.342390060424805,-0.0,-6.555362830340529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.202711953548716e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,9.690900333225728e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,7.157665822887793e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,9.690900333225728e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.0004596945364028,290.849609375,294.1499938964844,282.54998779296875,282.19305419921875,283.5364074707031,282.550048828125,290.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895133532193313e-09,0.0009805449517443,-0.0084560494869947,0.0,0.0,0.0,-0.0065922942012548,60.0,-5.342390060424805,-0.0,-6.555362830340529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,9.184845839627088e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.672086162026972e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,7.143769471440464e-05,297.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.67208543443121e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.000458802038338,290.8482666015625,294.1499938964844,282.54998779296875,282.191650390625,283.52789306640625,282.550048828125,290.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786449372768,3.366912082469753e-09,0.0009786415612325,-0.0078727882355451,0.0,0.0,0.0,-0.0064819417893886,60.0,-5.3307785987854,-0.0,-6.52993321637041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,9.167311509372666e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,9.653621964389458e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,7.130131416488439e-05,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,9.653621236793696e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,0.0004579261876642,290.8468933105469,294.1499938964844,282.54998779296875,282.1903076171875,283.5194396972656,282.550048828125,290.4701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767765877768,3.1484537199588662e-09,0.0009767734445631,-0.0073003740981221,0.0,0.0,0.0,-0.0063736420124769,60.0,-5.319246768951416,-0.0,-6.505024430225603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.133764979196712e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,9.618295734981076e-05,297.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,7.104039832483977e-05,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,9.618295007385314e-05,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.000456250476418,290.8442077636719,294.1499938964844,282.54998779296875,282.1879272460937,283.5028381347656,282.5500183105469,290.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.730498716019269e-09,0.0009731992613524,-0.0062052113935351,0.0,0.0,0.0,-0.006166442297399,60.0,-5.296775817871094,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.133764979196712e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,9.618295734981076e-05,297.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,7.104039832483977e-05,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,9.618295007385314e-05,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.000456250476418,290.8442077636719,294.1499938964844,282.54998779296875,282.1879272460937,283.5028381347656,282.5500183105469,290.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.730498716019269e-09,0.0009731992613524,-0.0062052113935351,0.0,0.0,0.0,-0.006166442297399,60.0,-5.296775817871094,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.10313247004524e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.586037776898591e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,7.080214709276333e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.586037776898591e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,0.0004547203134279,290.84149169921875,294.1499938964844,282.54998779296875,282.1859130859375,283.4865417480469,282.5500183105469,290.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.3488466727172863e-09,0.0009699354995973,-0.0052051534876227,0.0,0.0,0.0,-0.005977239459753,60.0,-5.275604248046875,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.10313247004524e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.586037776898591e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,7.080214709276333e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.586037776898591e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,0.0004547203134279,290.84149169921875,294.1499938964844,282.54998779296875,282.1859130859375,283.4865417480469,282.5500183105469,290.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.3488466727172863e-09,0.0009699354995973,-0.0052051534876227,0.0,0.0,0.0,-0.005977239459753,60.0,-5.275604248046875,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,9.076645801542328e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.558146848576143e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,7.059614290483296e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.558146120980382e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0004533972532954,290.8387756347656,294.1499938964844,282.54998779296875,282.18426513671875,283.4705810546875,282.5500183105469,290.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018855305152556e-09,0.0009671134757809,-0.0043404516763985,0.0,0.0,0.0,-0.0058136475272476,60.0,-5.256524562835693,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,9.076645801542328e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.558146848576143e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,7.059614290483296e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.558146120980382e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0004533972532954,290.8387756347656,294.1499938964844,282.54998779296875,282.18426513671875,283.4705810546875,282.5500183105469,290.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018855305152556e-09,0.0009671134757809,-0.0043404516763985,0.0,0.0,0.0,-0.0058136475272476,60.0,-5.256524562835693,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,9.054823021870106e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.535165736451744e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,7.042640208965167e-05,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.535165008855984e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0004523071402218,290.8360595703125,294.1499938964844,282.54998779296875,282.1829833984375,283.4549560546875,282.5500183105469,290.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647899423725,1.746958355752781e-09,0.0009647881961427,-0.0036279719788581,0.0,0.0,0.0,-0.0056788548827171,60.0,-5.239998817443848,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,9.054823021870106e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.535165736451744e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,7.042640208965167e-05,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.535165008855984e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0004523071402218,290.8360595703125,294.1499938964844,282.54998779296875,282.1829833984375,283.4549560546875,282.5500183105469,290.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647899423725,1.746958355752781e-09,0.0009647881961427,-0.0036279719788581,0.0,0.0,0.0,-0.0056788548827171,60.0,-5.239998817443848,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,9.045273327501492e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,9.525109635433182e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,7.035212911432609e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,9.525109635433182e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0004518301284406,290.834716796875,294.1499938964844,282.54998779296875,282.1824951171875,283.4472351074219,282.550048828125,290.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637724724598,1.6279828596310602e-09,0.0009637708426453,-0.0033162061590701,0.0,0.0,0.0,-0.0056198737584054,60.0,-5.232520580291748,-0.0,-6.332977875445067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.036971459863707e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,9.51636684476398e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,7.028755499050021e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.51636684476398e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0004514154279604,290.8333435058594,294.1499938964844,282.54998779296875,282.1820678710937,283.4396057128906,282.550048828125,290.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628880070522,1.5245436024713401e-09,0.000962886493653,-0.0030451510101556,0.0,0.0,0.0,-0.0055685951374471,60.0,-5.225703716278076,-0.0,-6.321356949001712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.023413440445438e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.502089960733429e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,7.018211181275547e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.502089960733429e-05,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,0.0004507381818257,290.83062744140625,294.1499938964844,282.54998779296875,282.1815185546875,283.424560546875,282.5500183105469,290.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.355626499943696e-09,0.0009614416630938,-0.0026025150436908,0.0,0.0,0.0,-0.0054848534055054,60.0,-5.214034557342529,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.023413440445438e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.502089960733429e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,7.018211181275547e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.502089960733429e-05,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,0.0004507381818257,290.83062744140625,294.1499938964844,282.54998779296875,282.1815185546875,283.424560546875,282.5500183105469,290.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.355626499943696e-09,0.0009614416630938,-0.0026025150436908,0.0,0.0,0.0,-0.0054848534055054,60.0,-5.214034557342529,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,9.010218491312116e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.488195064477624e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,7.007948443060741e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,9.488195064477624e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0004500790673773,290.82061767578125,294.1499938964844,282.54998779296875,282.18133544921875,283.40899658203125,282.5508728027344,290.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179575765505,1.2492388234974783e-09,0.001017956295982,-0.0022663082927465,0.0,0.0,0.0,-0.0057207625359296,60.0,-5.402064323425293,-0.0,-6.283983111643465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,9.010218491312116e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.488195064477624e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,7.007948443060741e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,9.488195064477624e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0004500790673773,290.82061767578125,294.1499938964844,282.54998779296875,282.18133544921875,283.40899658203125,282.5508728027344,290.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179575765505,1.2492388234974783e-09,0.001017956295982,-0.0022663082927465,0.0,0.0,0.0,-0.0057207625359296,60.0,-5.402064323425293,-0.0,-6.283983111643465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,9.003447485156357e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,9.481064626015724e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,7.002681377343833e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,9.481064626015724e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0004497408226598,290.8179016113281,294.1499938964844,282.54998779296875,282.1815185546875,283.3937683105469,282.55133056640625,290.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959315279033,1.1068559402360734e-09,0.0009593141730874,-0.0019506253302097,0.0,0.0,0.0,-0.0053615258075296,60.0,-5.239410400390625,-0.0,-6.274540709227949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,9.003447485156357e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,9.481064626015724e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,7.002681377343833e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,9.481064626015724e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0004497408226598,290.8179016113281,294.1499938964844,282.54998779296875,282.1815185546875,283.3937683105469,282.55133056640625,290.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959315279033,1.1068559402360734e-09,0.0009593141730874,-0.0019506253302097,0.0,0.0,0.0,-0.0053615258075296,60.0,-5.239410400390625,-0.0,-6.274540709227949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,8.736299787415192e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,9.199745545629412e-05,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,6.794900400564075e-05,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.19974481803365e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,0.0004363962507341,290.81610107421875,294.1499938964844,282.54998779296875,282.1820678710937,283.38116455078125,282.5513000488281,290.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007876051822677,9.171493009496599e-10,0.0007876042509451,-0.0016235950170084,0.0,0.0,0.0,-0.0044113877229392,60.0,-4.698887825012207,-0.0,-5.9077116532080254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,8.736299787415192e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,9.199745545629412e-05,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,6.794900400564075e-05,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.19974481803365e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,0.0004363962507341,290.81610107421875,294.1499938964844,282.54998779296875,282.1820678710937,283.38116455078125,282.5513000488281,290.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007876051822677,9.171493009496599e-10,0.0007876042509451,-0.0016235950170084,0.0,0.0,0.0,-0.0044113877229392,60.0,-4.698887825012207,-0.0,-5.9077116532080254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,4.04080274165608e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,4.255160456523299e-05,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,3.142846981063485e-05,297.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,4.255160456523299e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0002018464729189,290.8279113769531,294.1499938964844,282.54998779296875,282.1824951171875,283.376708984375,282.5528564453125,290.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007290162029676,8.37452440727304e-10,0.0007290153880603,-0.0014726599911227,0.0,0.0,0.0,-0.0040607554838061,60.0,-3.978983879089356,-0.0,-1.2638616375681977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.025212057167664e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.5039838925004e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,7.019609620328993e-05,297.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,9.50398316490464e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0004508280253503,290.8280944824219,294.1499938964844,282.54998779296875,282.1829833984375,283.3782043457031,282.5780029296875,290.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,2.237796797999181e-05,3.9241015992175216e-10,-2.237836088170297e-05,-0.0010540310759097,0.0,0.0,0.0,-0.0001035931782098,60.0,-3.186455249786377,-0.0,-6.304910726839807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,4.180167161393911e-05,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,4.401917976792902e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,3.251241287216544e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,4.401917612995021e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0002088080073008,290.82696533203125,294.1499938964844,282.54998779296875,282.18426513671875,283.37554931640625,282.5791015625,290.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004264655290171,5.381186607422702e-10,0.0004264650051482,-0.0009882579324766,0.0,0.0,0.0,-0.0024050562642514,60.0,-2.6986231803894043,-0.0,-1.3525441211470481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,4.180167161393911e-05,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,4.401917976792902e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,3.251241287216544e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,4.401917612995021e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0002088080073008,290.82696533203125,294.1499938964844,282.54998779296875,282.18426513671875,283.37554931640625,282.5791015625,290.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004264655290171,5.381186607422702e-10,0.0004264650051482,-0.0009882579324766,0.0,0.0,0.0,-0.0024050562642514,60.0,-2.6986231803894043,-0.0,-1.3525441211470481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,2.934238000307232e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,3.089894380536862e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,2.2821852326160297e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,3.089894380536862e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.0001465712703065,290.8287353515625,294.1499938964844,282.54998779296875,282.1859130859375,283.3766784667969,282.5860900878906,290.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126463270746,3.9104147697699427e-10,0.0003126459487248,-0.0007154087070375,0.0,0.0,0.0,-0.0017610487993806,60.0,-2.0472731590271,-0.0,-6.664304219583528e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,2.934238000307232e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,3.089894380536862e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,2.2821852326160297e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,3.089894380536862e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.0001465712703065,290.8287353515625,294.1499938964844,282.54998779296875,282.1859130859375,283.3766784667969,282.5860900878906,290.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126463270746,3.9104147697699427e-10,0.0003126459487248,-0.0007154087070375,0.0,0.0,0.0,-0.0017610487993806,60.0,-2.0472731590271,-0.0,-6.664304219583528e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,2.057436904578936e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,2.1665802705683745e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,1.6002288248273544e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,2.1665802705683745e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0001027732287184,290.8309631347656,294.1499938964844,282.54998779296875,282.1879272460937,283.37890625,282.5950012207031,290.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002078834659187,2.6283469845012064e-10,0.0002078832039842,-0.0004831136902794,0.0,0.0,0.0,-0.0011726809898391,60.0,-1.4416725635528564,-0.0,-3.276552584807746e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,2.057436904578936e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,2.1665802705683745e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,1.6002288248273544e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,2.1665802705683745e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0001027732287184,290.8309631347656,294.1499938964844,282.54998779296875,282.1879272460937,283.37890625,282.5950012207031,290.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002078834659187,2.6283469845012064e-10,0.0002078832039842,-0.0004831136902794,0.0,0.0,0.0,-0.0011726809898391,60.0,-1.4416725635528564,-0.0,-3.276552584807746e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,1.2376357517496215e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,1.3032902643317357e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.626056453271303e-06,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,1.3032901733822657e-05,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,6.182247307151556e-05,290.831787109375,294.1499938964844,282.54998779296875,282.1903076171875,283.3803405761719,282.6009826660156,290.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001318720460403,1.6493839627429452e-10,0.0001318718859693,-0.0003017539856955,0.0,0.0,0.0,-0.0007427973905578,60.0,-0.9636056423187256,-0.0,-1.1856318149483511e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,1.2376357517496215e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,1.3032902643317357e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.626056453271303e-06,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,1.3032901733822657e-05,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,6.182247307151556e-05,290.831787109375,294.1499938964844,282.54998779296875,282.1903076171875,283.3803405761719,282.6009826660156,290.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001318720460403,1.6493839627429452e-10,0.0001318718859693,-0.0003017539856955,0.0,0.0,0.0,-0.0007427973905578,60.0,-0.9636056423187256,-0.0,-1.1856318149483511e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.480451808485668e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.983374184230344e-06,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,7.373685548373032e-06,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,9.98337327473564e-06,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,4.735682159662247e-05,290.8321228027344,294.1499938964844,282.54998779296875,282.191650390625,283.3807678222656,282.6026916503906,290.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010157357086,1.2634500390351628e-10,0.0001010156120173,-0.0002311475254828,0.0,0.0,0.0,-0.0005689925746992,60.0,-0.7651438117027283,-0.0,-6.957003306773402e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,7.063886187097523e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,7.4386134656379e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,5.494134256878169e-06,297.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,7.438613010890549e-06,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,3.528557499521412e-05,290.8323059082031,294.1499938964844,282.54998779296875,282.19305419921875,283.38104248046875,282.6037292480469,290.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.526698027504608e-05,9.413978624417396e-11,7.52668856875971e-05,-0.0001722282904665,0.0,0.0,0.0,-0.0004239571862854,60.0,-0.5944089889526367,-0.0,-3.8623487741418217e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,3.718804009622545e-06,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,3.916080004273681e-06,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,2.8924032449140213e-06,297.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,3.916080004273681e-06,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,1.8576196453068405e-05,290.8324279785156,294.1499938964844,282.54998779296875,282.1961669921875,283.3812255859375,282.6045227050781,290.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.962474875152111e-05,4.956038704428956e-11,3.962469781981781e-05,-9.067045903066172e-05,0.0,0.0,0.0,-0.0002231947291875,60.0,-0.3467200100421905,-0.0,-1.0704605951650235e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,3.718804009622545e-06,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,3.916080004273681e-06,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,2.8924032449140213e-06,297.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,3.916080004273681e-06,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,1.8576196453068405e-05,290.8324279785156,294.1499938964844,282.54998779296875,282.1961669921875,283.3812255859375,282.6045227050781,290.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.962474875152111e-05,4.956038704428956e-11,3.962469781981781e-05,-9.067045903066172e-05,0.0,0.0,0.0,-0.0002231947291875,60.0,-0.3467200100421905,-0.0,-1.0704605951650235e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,1.611883476471121e-06,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,1.6973910987871932e-06,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,1.2536871736301691e-06,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,1.6973910987871932e-06,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,8.051692020671908e-06,290.8324584960937,294.1499938964844,282.54998779296875,282.1996459960937,283.3812866210937,282.60467529296875,290.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7175205357489176e-05,2.148170009930173e-11,1.7175183529616334e-05,-3.930064849555493e-05,0.0,0.0,0.0,-9.674290777184068e-05,60.0,-0.1816723644733429,-0.0,-2.011089385300924e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,1.611883476471121e-06,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,1.6973910987871932e-06,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,1.2536871736301691e-06,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,1.6973910987871932e-06,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,8.051692020671908e-06,290.8324584960937,294.1499938964844,282.54998779296875,282.1996459960937,283.3812866210937,282.60467529296875,290.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7175205357489176e-05,2.148170009930173e-11,1.7175183529616334e-05,-3.930064849555493e-05,0.0,0.0,0.0,-9.674290777184068e-05,60.0,-0.1816723644733429,-0.0,-2.011089385300924e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
