time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933460,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,5.805122214042058e-07,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,6.11307370945724e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,4.515095497481525e-07,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,6.11307370945724e-07,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,2.899778792198049e-06,290.8324890136719,294.1499938964844,282.54998779296875,282.2034912109375,283.3812866210937,282.6047058105469,290.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.185666734381812e-06,7.736622974208185e-12,6.185659003676847e-06,-1.4154103155306076e-05,0.0,0.0,0.0,-3.484202898107469e-05,60.0,-0.0865111798048019,-0.0,-2.6084759352507088e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,5.805122214042058e-07,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,6.11307370945724e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,4.515095497481525e-07,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,6.11307370945724e-07,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,2.899778792198049e-06,290.8324890136719,294.1499938964844,282.54998779296875,282.2034912109375,283.3812866210937,282.6047058105469,290.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.185666734381812e-06,7.736622974208185e-12,6.185659003676847e-06,-1.4154103155306076e-05,0.0,0.0,0.0,-3.484202898107469e-05,60.0,-0.0865111798048019,-0.0,-2.6084759352507088e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,1.403592193582881e-07,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,1.4780502510802762e-07,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,1.0916828330209682e-07,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,1.4780502510802762e-07,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,7.011233265075134e-07,290.8324890136719,294.1499938964844,282.54998779296875,282.20770263671875,283.3812866210937,282.6047058105469,290.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4956690392864402e-06,1.8706568412352187e-12,1.495667220297037e-06,-3.4223621696582995e-06,0.0,0.0,0.0,-8.424656698480248e-06,60.0,-0.0364405214786529,-0.0,-1.524916125447348e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,1.403592193582881e-07,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,1.4780502510802762e-07,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,1.0916828330209682e-07,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,1.4780502510802762e-07,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,7.011233265075134e-07,290.8324890136719,294.1499938964844,282.54998779296875,282.20770263671875,283.3812866210937,282.6047058105469,290.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4956690392864402e-06,1.8706568412352187e-12,1.495667220297037e-06,-3.4223621696582995e-06,0.0,0.0,0.0,-8.424656698480248e-06,60.0,-0.0364405214786529,-0.0,-1.524916125447348e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,2.4211024296505457e-08,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,2.54953782530265e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,1.8830798254043657e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,2.54953782530265e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,1.2093907741927978e-07,290.8324890136719,294.1499938964844,282.54998779296875,282.2099609375,283.3812866210937,282.6047058105469,290.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.580313775979448e-07,3.2271453846884084e-13,2.580310649591411e-07,-5.903980309085455e-07,0.0,0.0,0.0,-1.4534161891788244e-06,60.0,-0.019692126661539,-0.0,-4.537226426141279e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,1.2419951289643905e-08,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,1.3078808258626395e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.659962607599937e-09,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,1.3078808258626395e-08,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,6.204022895417438e-08,290.8324890136719,294.1499938964844,282.54998779296875,282.2122802734375,283.3812866210937,282.6047058105469,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3269144005789713e-07,1.6587278154744228e-13,1.3269126952764054e-07,-3.033977407085331e-07,0.0,0.0,0.0,-7.473718142136931e-07,60.0,-0.0133338868618011,-0.0,-1.1939988182733433e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,1.6886058523679637e-11,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,1.778183503220454e-11,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,1.3133601844961262e-11,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,1.7781833297481064e-11,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,8.434935389045606e-11,290.8324890136719,294.1499938964844,282.54998779296875,282.2172241210937,283.3812866210937,282.6047058105469,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7630501225607276e-10,2.1896794303258727e-16,1.7630479021146783e-10,-4.0479430918338716e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,-0.0044000525958836,-0.0,-2.2070929635471135e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,1.6886058523679637e-11,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,1.778183503220454e-11,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,1.3133601844961262e-11,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,1.7781833297481064e-11,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,8.434935389045606e-11,290.8324890136719,294.1499938964844,282.54998779296875,282.2172241210937,283.3812866210937,282.6047058105469,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7630501225607276e-10,2.1896794303258727e-16,1.7630479021146783e-10,-4.0479430918338716e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,-0.0044000525958836,-0.0,-2.2070929635471135e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.433166470174115e-10,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.93357951450946e-10,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,7.33690719290081e-10,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,9.933578404286436e-10,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,4.712061851819271e-09,290.8324890136719,294.1499938964844,282.54998779296875,282.2225341796875,283.3812866210937,282.6047058105469,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0056168342487126e-08,1.2574562396926776e-14,1.005615590798925e-08,-2.3008018601444743e-08,0.0,0.0,0.0,-5.6650605984032174e-08,60.0,-0.0016819107113406,-0.0,-6.88777662359329e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.433166470174115e-10,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.93357951450946e-10,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,7.33690719290081e-10,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,9.933578404286436e-10,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,4.712061851819271e-09,290.8324890136719,294.1499938964844,282.54998779296875,282.2225341796875,283.3812866210937,282.6047058105469,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0056168342487126e-08,1.2574562396926776e-14,1.005615590798925e-08,-2.3008018601444743e-08,0.0,0.0,0.0,-5.6650605984032174e-08,60.0,-0.0016819107113406,-0.0,-6.88777662359329e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,7.104475940877819e-08,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,7.481356334437805e-08,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,5.525703983266794e-08,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,7.481356334437805e-08,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,3.548832978594874e-07,290.8324890136719,294.1499938964844,282.5531616210937,282.2316589355469,283.3812866210937,282.6047058105469,290.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.569788067485206e-07,9.467889796818674e-13,7.569778404104e-07,-1.7321523273494677e-06,0.0,0.0,0.0,-4.263842129148543e-06,60.0,-0.0033199666067957,-0.0,-3.906863575058386e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,7.104475940877819e-08,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,7.481356334437805e-08,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,5.525703983266794e-08,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,7.481356334437805e-08,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,3.548832978594874e-07,290.8324890136719,294.1499938964844,282.5531616210937,282.2316589355469,283.3812866210937,282.6047058105469,290.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.569788067485206e-07,9.467889796818674e-13,7.569778404104e-07,-1.7321523273494677e-06,0.0,0.0,0.0,-4.263842129148543e-06,60.0,-0.0033199666067957,-0.0,-3.906863575058386e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,4.0491104869033734e-07,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,4.263908692792029e-07,297.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,3.1493081564804015e-07,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,4.263908692792029e-07,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,2.022614353336394e-06,290.8324890136719,294.1499938964844,282.5623474121094,282.2478332519531,283.3812866210937,282.6047058105469,290.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.314214038458886e-06,5.39605946731081e-12,4.314209036238026e-06,-9.87204384728102e-06,0.0,0.0,0.0,-2.4300767108798027e-05,60.0,-0.0161307416856288,-0.0,-1.269063413383842e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,4.0491104869033734e-07,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,4.263908692792029e-07,297.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,3.1493081564804015e-07,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,4.263908692792029e-07,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,2.022614353336394e-06,290.8324890136719,294.1499938964844,282.5623474121094,282.2478332519531,283.3812866210937,282.6047058105469,290.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.314214038458886e-06,5.39605946731081e-12,4.314209036238026e-06,-9.87204384728102e-06,0.0,0.0,0.0,-2.4300767108798027e-05,60.0,-0.0161307416856288,-0.0,-1.269063413383842e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,6.621020816055534e-07,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,6.972254595893901e-07,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,5.149682920091436e-07,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,6.972254027459712e-07,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,3.3073370104830246e-06,290.8324890136719,294.1499938964844,282.5691223144531,282.2583923339844,283.3812866210937,282.604736328125,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.054543857520912e-06,8.823488814591052e-12,7.054535217321245e-06,-1.614260872884188e-05,0.0,0.0,0.0,-3.973624552600086e-05,60.0,-0.0272729750722646,-0.0,-3.393235345483525e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,1.0524253184485133e-06,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,1.1082546507168445e-06,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,8.185530759874382e-07,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,1.1082546507168445e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,5.257082648313372e-06,290.8324890136719,294.1499938964844,282.5772399902344,282.2705383300781,283.3812866210937,282.6047668457031,290.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1213325706194157e-05,1.4025117872629169e-11,1.1213311154278928e-05,-2.565898648754228e-05,0.0,0.0,0.0,-6.316149665508419e-05,60.0,-0.0424666665494442,-0.0,-8.573274035139633e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,2.4452299385302467e-06,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,2.5749450287548825e-06,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,1.9018456214325848e-06,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,2.5749450287548825e-06,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,1.221442926180316e-05,290.8324890136719,294.1499938964844,282.5974426269531,282.2994079589844,283.38134765625,282.60504150390625,290.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6053428882732987e-05,3.258645436821084e-11,2.6053396140923724e-05,-5.96168938500341e-05,0.0,0.0,0.0,-0.000146751612192,60.0,-0.1025067940354347,-0.0,-4.628107966309081e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,2.4452299385302467e-06,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,2.5749450287548825e-06,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,1.9018456214325848e-06,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,2.5749450287548825e-06,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,1.221442926180316e-05,290.8324890136719,294.1499938964844,282.5974426269531,282.2994079589844,283.38134765625,282.60504150390625,290.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6053428882732987e-05,3.258645436821084e-11,2.6053396140923724e-05,-5.96168938500341e-05,0.0,0.0,0.0,-0.000146751612192,60.0,-0.1025067940354347,-0.0,-4.628107966309081e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,4.885700946033467e-06,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,5.144879196450347e-06,297.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,3.79998982680263e-06,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,5.144878741702996e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,2.4405087970080785e-05,290.83270263671875,294.1499938964844,282.62255859375,282.3339538574219,283.38165283203125,282.60626220703125,290.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.205627167015337e-05,6.51095496961851e-11,5.205620618653484e-05,-0.0001191179544548,0.0,0.0,0.0,-0.0002932182105723,60.0,-0.2138900905847549,-0.0,-1.8476421781432606e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,4.885700946033467e-06,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,5.144879196450347e-06,297.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,3.79998982680263e-06,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,5.144878741702996e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,2.4405087970080785e-05,290.83270263671875,294.1499938964844,282.62255859375,282.3339538574219,283.38165283203125,282.60626220703125,290.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.205627167015337e-05,6.51095496961851e-11,5.205620618653484e-05,-0.0001191179544548,0.0,0.0,0.0,-0.0002932182105723,60.0,-0.2138900905847549,-0.0,-1.8476421781432606e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,8.37790867080912e-06,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,8.822342351777479e-06,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,6.516151643154444e-06,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,8.822342351777479e-06,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,4.184938734397292e-05,290.833251953125,294.1499938964844,282.6522216796875,282.3737487792969,283.3824157714844,282.6092529296875,290.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.926531882025301e-05,1.1164889152093238e-10,8.92652096808888e-05,-0.0002042615669779,0.0,0.0,0.0,-0.000502806273289,60.0,-0.3793926537036896,-0.0,-5.43294520483073e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,8.37790867080912e-06,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,8.822342351777479e-06,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,6.516151643154444e-06,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,8.822342351777479e-06,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,4.184938734397292e-05,290.833251953125,294.1499938964844,282.6522216796875,282.3737487792969,283.3824157714844,282.6092529296875,290.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.926531882025301e-05,1.1164889152093238e-10,8.92652096808888e-05,-0.0002042615669779,0.0,0.0,0.0,-0.000502806273289,60.0,-0.3793926537036896,-0.0,-5.43294520483073e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,1.3395903806667777e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,1.4106532944424544e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,1.0419036698294804e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,1.4106532944424544e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,6.69153087073937e-05,290.8343200683594,294.1499938964844,282.68603515625,282.4183654785156,283.3838806152344,282.6148376464844,290.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427314273314,1.7852171130261496e-10,0.0001427312381565,-0.0003266053972765,0.0,0.0,0.0,-0.0008039657259359,60.0,-0.6150038242340088,-0.0,-1.3890187888776495e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,1.3395903806667777e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,1.4106532944424544e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,1.0419036698294804e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,1.4106532944424544e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,6.69153087073937e-05,290.8343200683594,294.1499938964844,282.68603515625,282.4183654785156,283.3838806152344,282.6148376464844,290.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427314273314,1.7852171130261496e-10,0.0001427312381565,-0.0003266053972765,0.0,0.0,0.0,-0.0008039657259359,60.0,-0.6150038242340088,-0.0,-1.3890187888776495e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,1.6567004422540776e-05,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,1.744585642882157e-05,297.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,1.2885448995803015e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,1.7445854609832168e-05,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,8.275561413029209e-05,290.8351135253906,294.1499938964844,282.70440673828125,282.4423217773437,283.3849182128906,282.6187438964844,290.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001765191118465,2.2078171235673238e-10,0.0001765188935678,-0.0004039201303385,0.0,0.0,0.0,-0.0009942823089659,60.0,-0.7646776437759399,-0.0,-2.1244772607786903e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,2.0210671209497377e-05,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,2.128281266777776e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,1.5719411749159917e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,2.128281084878836e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0001009564875857,290.8360595703125,294.1499938964844,282.7236633300781,282.46734619140625,283.3861389160156,282.6233215332031,290.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002153419773094,2.6933952290697505e-10,0.0002153417153749,-0.0004927565460093,0.0,0.0,0.0,-0.0012129608076065,60.0,-0.9385965466499328,-0.0,-3.161735762091666e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,2.8851383831351995e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,3.0381899705389515e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,2.2439966414822266e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,3.0381899705389515e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.0001441186323063,290.8382873535156,294.1499938964844,282.7647399902344,282.520263671875,283.3887634277344,282.6329040527344,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074079577345,3.8449127215400836e-10,0.0003074075793847,-0.0007034265436232,0.0,0.0,0.0,-0.0017315435688942,60.0,-1.3571155071258545,-0.0,-6.443137579026371e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,2.8851383831351995e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,3.0381899705389515e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,2.2439966414822266e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,3.0381899705389515e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.0001441186323063,290.8382873535156,294.1499938964844,282.7647399902344,282.520263671875,283.3887634277344,282.6329040527344,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074079577345,3.8449127215400836e-10,0.0003074075793847,-0.0007034265436232,0.0,0.0,0.0,-0.0017315435688942,60.0,-1.3571155071258545,-0.0,-6.443137579026371e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,3.97467338189017e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,4.185522993793711e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,3.091412872890942e-05,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,4.1855226299958304e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,0.0001985431590583,290.8397521972656,294.1499938964844,282.808837890625,282.57666015625,283.3897399902344,282.638427734375,290.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419318123022,5.25504473269933e-10,0.0004193175991531,-0.0009622423676773,0.0,0.0,0.0,-0.0023625430185347,60.0,-1.8784050941467283,-0.0,-1.2228324131058343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,3.97467338189017e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,4.185522993793711e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,3.091412872890942e-05,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,4.1855226299958304e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,0.0001985431590583,290.8397521972656,294.1499938964844,282.808837890625,282.57666015625,283.3897399902344,282.638427734375,290.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419318123022,5.25504473269933e-10,0.0004193175991531,-0.0009622423676773,0.0,0.0,0.0,-0.0023625430185347,60.0,-1.8784050941467283,-0.0,-1.2228324131058343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,3.9538379496661946e-05,297.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,4.163582343608141e-05,297.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,3.075207496294752e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,4.163582343608141e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001975023915292,290.8395690917969,294.1499938964844,282.8555908203125,282.6361083984375,283.38677978515625,282.64117431640625,290.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006100644823163,7.16001924416787e-10,0.0006100637838244,-0.0012723167892545,0.0,0.0,0.0,-0.0034074850846081,60.0,-2.5570077896118164,-0.0,-1.2100457524866217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,3.9538379496661946e-05,297.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,4.163582343608141e-05,297.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,3.075207496294752e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,4.163582343608141e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001975023915292,290.8395690917969,294.1499938964844,282.8555908203125,282.6361083984375,283.38677978515625,282.64117431640625,290.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006100644823163,7.16001924416787e-10,0.0006100637838244,-0.0012723167892545,0.0,0.0,0.0,-0.0034074850846081,60.0,-2.5570077896118164,-0.0,-1.2100457524866217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.005435276776552e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,9.483158646617083e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,7.004228245932609e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.483157919021323e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0004498401540331,290.8393859863281,294.1499938964844,282.9046325683594,282.6981811523437,283.3860168457031,282.6838073730469,290.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006927464273758,8.643840088140561e-10,0.0006927456124685,-0.0015797330997884,0.0,0.0,0.0,-0.0039118230342864,60.0,-2.4869818687438965,-0.0,-6.277308273183736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.005435276776552e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,9.483158646617083e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,7.004228245932609e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.483157919021323e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0004498401540331,290.8393859863281,294.1499938964844,282.9046325683594,282.6981811523437,283.3860168457031,282.6838073730469,290.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006927464273758,8.643840088140561e-10,0.0006927456124685,-0.0015797330997884,0.0,0.0,0.0,-0.0039118230342864,60.0,-2.4869818687438965,-0.0,-6.277308273183736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,4.328834256739356e-05,297.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,4.55847148259636e-05,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,3.366871169419028e-05,297.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,4.55847111879848e-05,297.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.0002162342279916,290.84197998046875,294.1499938964844,282.9299011230469,282.73004150390625,283.382568359375,282.68603515625,290.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000892087991815,1.0084316715008868e-09,0.0008920870022848,-0.0017590945353731,0.0,0.0,0.0,-0.0049590831622481,60.0,-3.4552526473999023,-0.0,-1.4504604628484684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,9.006855543702841e-05,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,9.4846538559068e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,7.005332736298442e-05,297.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,9.4846538559068e-05,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0004499110800679,290.8489074707031,294.1499938964844,282.9555969238281,282.76239013671875,283.3886413574219,282.7139587402344,290.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008605711627751,1.050011966263753e-09,0.0008605701150372,-0.0018999261083081,0.0,0.0,0.0,-0.0048394445329904,60.0,-3.377758502960205,-0.0,-6.279287845245562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,9.016969852382316e-05,297.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,9.49530440266244e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,7.013199501670897e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.49530440266244e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0004504163225647,290.8384704589844,294.1499938964844,283.0080871582031,282.8283386230469,283.3834228515625,282.7195739746094,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007940956857055,1.1083516326948484e-09,0.0007940945797599,-0.0021197765599936,0.0,0.0,0.0,-0.0045317155309021,60.0,-4.047358512878418,-0.0,-6.293397802892288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,9.016969852382316e-05,297.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,9.49530440266244e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,7.013199501670897e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.49530440266244e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0004504163225647,290.8384704589844,294.1499938964844,283.0080871582031,282.8283386230469,283.3834228515625,282.7195739746094,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007940956857055,1.1083516326948484e-09,0.0007940945797599,-0.0021197765599936,0.0,0.0,0.0,-0.0045317155309021,60.0,-4.047358512878418,-0.0,-6.293397802892288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.019704157253729e-05,297.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.498184226686136e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,7.015326264081523e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.498183499090374e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.000450552906841,290.8280944824219,294.1499938964844,283.061767578125,282.8955383300781,283.37725830078125,282.7271423339844,290.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009274859912693,1.2757199741031402e-09,0.0009274847107008,-0.00242639798671,0.0,0.0,0.0,-0.0052779875695705,60.0,-4.819993495941162,-0.0,-6.297214127926054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.019704157253729e-05,297.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.498184226686136e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,7.015326264081523e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.498183499090374e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.000450552906841,290.8280944824219,294.1499938964844,283.061767578125,282.8955383300781,283.37725830078125,282.7271423339844,290.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009274859912693,1.2757199741031402e-09,0.0009274847107008,-0.00242639798671,0.0,0.0,0.0,-0.0052779875695705,60.0,-4.819993495941162,-0.0,-6.297214127926054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
