time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935860,297.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,9.025662438943982e-05,297.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,9.504458284936844e-05,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,7.019960321485996e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.504458284936844e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0004508505226112,290.82867431640625,294.1499938964844,283.1162109375,282.9635925292969,283.3726501464844,282.73797607421875,290.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996556909754,1.4215920662863362e-09,0.0009996542939916,-0.0027377256192266,0.0,0.0,0.0,-0.005706800147891,60.0,-4.68945837020874,-0.0,-6.30553529390454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,9.025662438943982e-05,297.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,9.504458284936844e-05,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,7.019960321485996e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.504458284936844e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0004508505226112,290.82867431640625,294.1499938964844,283.1162109375,282.9635925292969,283.3726501464844,282.73797607421875,290.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996556909754,1.4215920662863362e-09,0.0009996542939916,-0.0027377256192266,0.0,0.0,0.0,-0.005706800147891,60.0,-4.68945837020874,-0.0,-6.30553529390454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.03280233615078e-05,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,9.511977259535342e-05,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,7.025513332337141e-05,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.51197653193958e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,0.0004512071900535,290.826904296875,294.1499938964844,283.1469116210937,283.0018920898437,283.3699035644531,282.7466735839844,290.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624419617466,1.47250389659348e-09,0.0009624405065551,-0.0029087855946272,0.0,0.0,0.0,-0.0055427919141948,60.0,-4.712871074676514,-0.0,-6.315514866628291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,9.037600102601572e-05,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,9.517029684502631e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,7.029245170997456e-05,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,9.51702895690687e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0004514468600973,290.82550048828125,294.1499938964844,283.17108154296875,283.0320129394531,283.3684387207031,282.7545471191406,290.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629530832171,1.532274640503317e-09,0.0009629515116102,-0.0030654105357825,0.0,0.0,0.0,-0.0055724224075675,60.0,-4.72991418838501,-0.0,-6.32222523222481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.043535828823224e-05,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.523279732093216e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,7.033861766103655e-05,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.523279732093216e-05,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0004517433408182,290.8238830566406,294.1499938964844,283.1985168457031,283.0661926269531,283.3670349121094,282.7636413574219,290.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635855094529,1.606218269500914e-09,0.0009635839378461,-0.0032591745257377,0.0,0.0,0.0,-0.0056090801954269,60.0,-4.734071731567383,-0.0,-6.330532187348581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.050245716935024e-05,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.53034614212811e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,7.039080810500309e-05,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,9.530345414532349e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,0.0004520785296335,290.8222961425781,294.1499938964844,283.2259521484375,283.100341796875,283.3658752441406,282.7741394042969,290.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643003577366,1.6898109578278307e-09,0.0009642986697144,-0.0034782225266098,0.0,0.0,0.0,-0.005650520324707,60.0,-4.728818416595459,-0.0,-6.339929115029008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,9.065876656677574e-05,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,9.546805813442916e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,7.051238208077848e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,9.546805813442916e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.000452859327197,290.8190612792969,294.1499938964844,283.2804870605469,283.16815185546875,283.3642883300781,282.79913330078125,290.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659655042923,1.8845380811427503e-09,0.0009659636416472,-0.0039884881116449,0.0,0.0,0.0,-0.0057470542378723,60.0,-4.708230972290039,-0.0,-6.361846516256264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,9.065876656677574e-05,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,9.546805813442916e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,7.051238208077848e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,9.546805813442916e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.000452859327197,290.8190612792969,294.1499938964844,283.2804870605469,283.16815185546875,283.3642883300781,282.79913330078125,290.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659655042923,1.8845380811427503e-09,0.0009659636416472,-0.0039884881116449,0.0,0.0,0.0,-0.0057470542378723,60.0,-4.708230972290039,-0.0,-6.361846516256264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,9.084785415325314e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,9.566717926645651e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,7.065944373607635e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,9.56671719904989e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,0.0004538038338068,290.8158264160156,294.1499938964844,283.3343200683594,283.2350158691406,283.3636169433594,282.83062744140625,290.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679800714366,2.1201036481954816e-09,0.0009679779177531,-0.0046057631261646,0.0,0.0,0.0,-0.0058638341724872,60.0,-4.682866096496582,-0.0,-6.388411577518127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,9.084785415325314e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,9.566717926645651e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,7.065944373607635e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,9.56671719904989e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,0.0004538038338068,290.8158264160156,294.1499938964844,283.3343200683594,283.2350158691406,283.3636169433594,282.83062744140625,290.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679800714366,2.1201036481954816e-09,0.0009679779177531,-0.0046057631261646,0.0,0.0,0.0,-0.0058638341724872,60.0,-4.682866096496582,-0.0,-6.388411577518127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,9.106982179218905e-05,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,9.590091212885454e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,7.08320876583457e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,9.590091212885454e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.0004549126024357,290.81256103515625,294.1499938964844,283.38702392578125,283.3004150390625,283.3638610839844,282.8696594238281,290.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703448740765,2.3966293394295235e-09,0.0009703424875624,-0.0053303628228604,0.0,0.0,0.0,-0.0060009197331964,60.0,-4.657685279846191,-0.0,-6.419665510293271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,9.106982179218905e-05,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,9.590091212885454e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,7.08320876583457e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,9.590091212885454e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.0004549126024357,290.81256103515625,294.1499938964844,283.38702392578125,283.3004150390625,283.3638610839844,282.8696594238281,290.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703448740765,2.3966293394295235e-09,0.0009703424875624,-0.0053303628228604,0.0,0.0,0.0,-0.0060009197331964,60.0,-4.657685279846191,-0.0,-6.419665510293271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.132018749369308e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.61645637289621e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,7.102681411197409e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,9.616455645300448e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0004561632231343,290.8092956542969,294.1499938964844,283.43829345703125,283.3639831542969,283.364990234375,282.9166259765625,290.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730123565532,2.7085402809490233e-09,0.0009730096790008,-0.0061476752161979,0.0,0.0,0.0,-0.0061555476859211,60.0,-4.634127140045166,-0.0,-6.455010037598187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.132018749369308e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.61645637289621e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,7.102681411197409e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,9.616455645300448e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0004561632231343,290.8092956542969,294.1499938964844,283.43829345703125,283.3639831542969,283.364990234375,282.9166259765625,290.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730123565532,2.7085402809490233e-09,0.0009730096790008,-0.0061476752161979,0.0,0.0,0.0,-0.0061555476859211,60.0,-4.634127140045166,-0.0,-6.455010037598187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,9.145409421762452e-05,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,9.630557906348258e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,7.113096944522113e-05,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,9.630557178752495e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,0.0004568321455735,290.8076477050781,294.1499938964844,283.4632263183594,283.3948974609375,283.36590576171875,282.94317626953125,290.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744393173605,2.8753703862349766e-09,0.0009744364069774,-0.0065848212689161,0.0,0.0,0.0,-0.0062382533214986,60.0,-4.623105525970459,-0.0,-6.473954528019021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,9.159245382761584e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,9.6451272838749e-05,297.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,7.12385808583349e-05,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,9.6451272838749e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,0.0004575232451315,290.8059997558594,294.1499938964844,283.4876708984375,283.4251708984375,283.36700439453125,282.9716796875,290.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759134263731,3.0477382839677603e-09,0.0009759103995747,-0.007036474533379,0.0,0.0,0.0,-0.0063237035647034,60.0,-4.612585067749023,-0.0,-6.493556981013171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,9.187672549160196e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,9.675062756286934e-05,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,7.14596826583147e-05,297.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,9.675062756286934e-05,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0004589432792272,290.8026733398437,294.1499938964844,283.53485107421875,283.4836120605469,283.3697509765625,283.0331420898437,290.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789419127628,3.4018978745109503e-09,0.0009789385367184,-0.0079644611105322,0.0,0.0,0.0,-0.0064992746338248,60.0,-4.592823505401611,-0.0,-6.533927177088118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,9.187672549160196e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,9.675062756286934e-05,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,7.14596826583147e-05,297.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,9.675062756286934e-05,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0004589432792272,290.8026733398437,294.1499938964844,283.53485107421875,283.4836120605469,283.3697509765625,283.0331420898437,290.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789419127628,3.4018978745109503e-09,0.0009789385367184,-0.0079644611105322,0.0,0.0,0.0,-0.0064992746338248,60.0,-4.592823505401611,-0.0,-6.533927177088118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,9.216511534759776e-05,297.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,9.705431148177011e-05,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556823730469,0.0,0.0,7.168398587964475e-05,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,9.705431148177011e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,0.0004603838315233,290.7993469238281,294.1499938964844,283.57940673828125,283.5387878417969,283.3733215332031,283.10064697265625,290.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820148115977,3.761182476580416e-09,0.0009820109698921,-0.008905854076147,0.0,0.0,0.0,-0.0066773882135748,60.0,-4.574942588806152,-0.0,-6.57500862644156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,9.216511534759776e-05,297.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,9.705431148177011e-05,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556823730469,0.0,0.0,7.168398587964475e-05,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,9.705431148177011e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,0.0004603838315233,290.7993469238281,294.1499938964844,283.57940673828125,283.5387878417969,283.3733215332031,283.10064697265625,290.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820148115977,3.761182476580416e-09,0.0009820109698921,-0.008905854076147,0.0,0.0,0.0,-0.0066773882135748,60.0,-4.574942588806152,-0.0,-6.57500862644156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,9.244438842870296e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,9.734840568853542e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,7.190119504230097e-05,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,9.73483984125778e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,0.0004617788654286,290.7959899902344,294.1499938964844,283.6210021972656,283.5902404785156,283.3775634765625,283.1713256835937,290.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849903872236,4.109113049821644e-09,0.0009849863126873,-0.0098174763843417,0.0,0.0,0.0,-0.0068498733453452,60.0,-4.558526515960693,-0.0,-6.614914127567317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,9.244438842870296e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,9.734840568853542e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,7.190119504230097e-05,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,9.73483984125778e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,0.0004617788654286,290.7959899902344,294.1499938964844,283.6210021972656,283.5902404785156,283.3775634765625,283.1713256835937,290.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849903872236,4.109113049821644e-09,0.0009849863126873,-0.0098174763843417,0.0,0.0,0.0,-0.0068498733453452,60.0,-4.558526515960693,-0.0,-6.614914127567317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,9.261634841095656e-05,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,9.752948972163722e-05,297.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,7.203494169516489e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,9.75294824456796e-05,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,0.0004626378358807,290.7938537597656,294.1499938964844,283.6458740234375,283.6210327148437,283.38055419921875,283.2171630859375,290.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868229972198,4.323349234169882e-09,0.0009868185734376,-0.0103787900879979,0.0,0.0,0.0,-0.0069560813717544,60.0,-4.548639297485352,-0.0,-6.639545802045177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,9.27062501432374e-05,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,9.762415720615536e-05,297.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,7.210486364783719e-05,297.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,9.762414993019776e-05,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,0.0004630869079846,290.7926330566406,294.1499938964844,283.6592102050781,283.6375732421875,283.3823547363281,283.2430725097656,290.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877806296572,4.4353494210724875e-09,0.0009877762058749,-0.0106722358614206,0.0,0.0,0.0,-0.0070116040296852,60.0,-4.543348789215088,-0.0,-6.652441442156487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,9.282684186473487e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,9.775113721843808e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,7.219865801744163e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,9.775113721843808e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,0.0004636892699636,290.7909545898437,294.1499938964844,283.6769714355469,283.6595153808594,283.3849792480469,283.27862548828125,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890652727335,4.585582580318714e-09,0.000989060732536,-0.0110658481717109,0.0,0.0,0.0,-0.0070860804989933,60.0,-4.536174297332764,-0.0,-6.669758789712432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,9.293827315559612e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,9.786848386283964e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,7.228532922454178e-05,297.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,9.786848386283964e-05,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0004642459098249,290.78924560546875,294.1499938964844,283.6937255859375,283.6802673339844,283.3877258300781,283.3136901855469,290.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902525926008,4.724410196388362e-09,0.000990247935988,-0.0114295724779367,0.0,0.0,0.0,-0.0071549038402736,60.0,-4.529223442077637,-0.0,-6.685780817861088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,9.3129558081273e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,9.806991874938832e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,7.24341080058366e-05,297.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.806991874938832e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,0.0004652014467865,290.7858581542969,294.1499938964844,283.7240905761719,283.7178955078125,283.3935241699219,283.3816223144531,290.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992291024886,4.9627244536054604e-09,0.0009922861354425,-0.0120539404451847,0.0,0.0,0.0,-0.0072730481624603,60.0,-4.515844345092773,-0.0,-6.713329980811977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,9.3129558081273e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,9.806991874938832e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,7.24341080058366e-05,297.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.806991874938832e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,0.0004652014467865,290.7858581542969,294.1499938964844,283.7240905761719,283.7178955078125,283.3935241699219,283.3816223144531,290.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992291024886,4.9627244536054604e-09,0.0009922861354425,-0.0120539404451847,0.0,0.0,0.0,-0.0072730481624603,60.0,-4.515844345092773,-0.0,-6.713329980811977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.32693510549143e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,9.821712592383848e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,7.254283264046535e-05,297.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.821712592383848e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.0004658997349906,290.782470703125,294.1499938964844,283.75,283.75,283.39971923828125,283.4444885253906,290.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937806753441,5.136879366318681e-09,0.00099377555307,-0.012510203756392,0.0,0.0,0.0,-0.0073593854904174,60.0,-4.503060340881348,-0.0,-6.733498025823792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.32693510549143e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,9.821712592383848e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,7.254283264046535e-05,297.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.821712592383848e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.0004658997349906,290.782470703125,294.1499938964844,283.75,283.75,283.39971923828125,283.4444885253906,290.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937806753441,5.136879366318681e-09,0.00099377555307,-0.012510203756392,0.0,0.0,0.0,-0.0073593854904174,60.0,-4.503060340881348,-0.0,-6.733498025823792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,9.338393283542246e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,9.833778312895448e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,7.263194856932387e-05,297.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,9.833778312895448e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,0.0004664720618166,290.779052734375,294.1499938964844,283.77362060546875,283.77362060546875,283.4062194824219,283.5023498535156,290.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950014064088,5.2796220728623674e-09,0.0009949961677193,-0.0128841679543256,0.0,0.0,0.0,-0.0074301497079432,60.0,-4.49050760269165,-0.0,-6.750051539938795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,9.338393283542246e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,9.833778312895448e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,7.263194856932387e-05,297.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,9.833778312895448e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,0.0004664720618166,290.779052734375,294.1499938964844,283.77362060546875,283.77362060546875,283.4062194824219,283.5023498535156,290.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950014064088,5.2796220728623674e-09,0.0009949961677193,-0.0128841679543256,0.0,0.0,0.0,-0.0074301497079432,60.0,-4.49050760269165,-0.0,-6.750051539938795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,9.349625906907022e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,9.845607564784586e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,7.271931826835498e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,9.845606837188824e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0004670331836678,290.775634765625,294.1499938964844,283.79736328125,283.79736328125,283.4130554199219,283.5556030273437,290.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419562132402689e-09,0.0009961925679817,-0.013250783085823,0.0,0.0,0.0,-0.0074995225295424,60.0,-4.477966785430908,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,9.349625906907022e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,9.845607564784586e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,7.271931826835498e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,9.845606837188824e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0004670331836678,290.775634765625,294.1499938964844,283.79736328125,283.79736328125,283.4130554199219,283.5556030273437,290.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419562132402689e-09,0.0009961925679817,-0.013250783085823,0.0,0.0,0.0,-0.0074995225295424,60.0,-4.477966785430908,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,9.355282236356288e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,9.851563663687556e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,7.276330870809034e-05,297.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,9.851562936091796e-05,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0004673157236538,290.7738952636719,294.1499938964844,283.80926513671875,283.80926513671875,283.4166259765625,283.5801086425781,290.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968006052076,5.490025323240388e-09,0.0009967951336875,-0.0134353814646601,0.0,0.0,0.0,-0.0075344545766711,60.0,-4.471663951873779,-0.0,-6.774487104621586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,9.360945114167409e-05,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,9.857527038548142e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,7.28073573554866e-05,297.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,9.857527038548142e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,0.000467598583782,290.7721862792969,294.1499938964844,283.8211669921875,283.8211669921875,283.4202575683594,283.6036682128906,290.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974039858207,5.560576887830848e-09,0.0009973985143005,-0.0136202089488506,0.0,0.0,0.0,-0.0075694299302995,60.0,-4.46534538269043,-0.0,-6.782691031048671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,9.37228396651335e-05,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,9.869467612588778e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,7.289554923772812e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,9.869466884993015e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,0.0004681650025304,290.76873779296875,294.1499938964844,283.8450012207031,283.8450012207031,283.427734375,283.6490783691406,290.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701835892324425e-09,0.0009986063232645,-0.013990269973874,0.0,0.0,0.0,-0.0076394584029912,60.0,-4.452679634094238,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,9.37228396651335e-05,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,9.869467612588778e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,7.289554923772812e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,9.869466884993015e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,0.0004681650025304,290.76873779296875,294.1499938964844,283.8450012207031,283.8450012207031,283.427734375,283.6490783691406,290.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701835892324425e-09,0.0009986063232645,-0.013990269973874,0.0,0.0,0.0,-0.0076394584029912,60.0,-4.452679634094238,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,9.383628639625384e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,9.881413279799744e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,7.298377749975771e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,9.881413279799744e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.0004687316541094,290.7652893066406,294.1499938964844,283.8687438964844,283.8687438964844,283.4354858398437,283.6911926269531,290.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843165062913158e-09,0.0009998148307204,-0.0143605079501867,0.0,0.0,0.0,-0.0077095213346183,60.0,-4.439971446990967,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,9.383628639625384e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,9.881413279799744e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,7.298377749975771e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,9.881413279799744e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.0004687316541094,290.7652893066406,294.1499938964844,283.8687438964844,283.8687438964844,283.4354858398437,283.6911926269531,290.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843165062913158e-09,0.0009998148307204,-0.0143605079501867,0.0,0.0,0.0,-0.0077095213346183,60.0,-4.439971446990967,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.394938388140872e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,9.8933232948184e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,7.307174382731318e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0004692966176662,290.7618408203125,294.1499938964844,283.8923645019531,283.8923645019531,283.4435729980469,283.7304992675781,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010256664827,5.984066131503596e-09,0.0010010197293013,-0.014729619026184,0.0,0.0,0.0,-0.0077793719246983,60.0,-4.427253246307373,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
