time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938320,296.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.394938388140872e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,9.8933232948184e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,7.307174382731318e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0004692966176662,290.7618408203125,294.1499938964844,283.8923645019531,283.8923645019531,283.4435729980469,283.7304992675781,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010256664827,5.984066131503596e-09,0.0010010197293013,-0.014729619026184,0.0,0.0,0.0,-0.0077793719246983,60.0,-4.427253246307373,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,9.40303216339089e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,9.901846351567656e-05,297.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,7.31346954125911e-05,297.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,9.901846351567656e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,0.0004697009280789,290.7593688964844,294.1499938964844,283.90924072265625,283.90924072265625,283.4495849609375,283.757080078125,290.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018880711868,6.084897918867682e-09,0.0010018819011747,-0.0149937598034739,0.0,0.0,0.0,-0.0078293588012456,60.0,-4.418111801147461,-0.0,-6.843814048806962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,9.406179015059024e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,9.905160550260916e-05,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,7.315917900996283e-05,297.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,9.905160550260916e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,0.0004698581178672,290.7583923339844,294.1499938964844,283.915771484375,283.915771484375,283.4519348144531,283.7674255371094,290.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022233473137,6.124107443383764e-09,0.0010022172937169,-0.0150964716449379,0.0,0.0,0.0,-0.0078487964347004,60.0,-4.414556980133057,-0.0,-6.848395628367143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,9.41174803301692e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,9.911024972097948e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,7.320248550968245e-05,297.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,9.911024244502188e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,0.0004701362922787,290.75665283203125,294.1499938964844,283.9273986816406,283.9273986816406,283.45623779296875,283.7848205566406,290.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028165997937,6.19348394792496e-09,0.0010028104297816,-0.0152782090008258,0.0,0.0,0.0,-0.0078831892460584,60.0,-4.408235549926758,-0.0,-6.856506473695846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,9.417293040314688e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,9.91686392808333e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,7.324561738641933e-05,297.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,9.91686392808333e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,0.000470413302537,290.7549133300781,294.1499938964844,283.9389343261719,283.9389343261719,283.46063232421875,283.80181884765625,290.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034072911366,6.2625677976768665e-09,0.0010034011211246,-0.0154591780155897,0.0,0.0,0.0,-0.0079174367710947,60.0,-4.401928901672363,-0.0,-6.86458818677238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,9.428325574845076e-05,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,9.928481449605896e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,7.333142275456339e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,9.928481449605896e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,0.0004709643835667,290.7514343261719,294.1499938964844,283.9617614746094,283.9617614746094,283.469482421875,283.8351135253906,290.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.400005414519683e-09,0.0010045764502137,-0.0158191975206136,0.0,0.0,0.0,-0.007985571399331,60.0,-4.389348983764648,-0.0,-6.880679848109139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,9.428325574845076e-05,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,9.928481449605896e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,7.333142275456339e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,9.928481449605896e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,0.0004709643835667,290.7514343261719,294.1499938964844,283.9617614746094,283.9617614746094,283.469482421875,283.8351135253906,290.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.400005414519683e-09,0.0010045764502137,-0.0158191975206136,0.0,0.0,0.0,-0.007985571399331,60.0,-4.389348983764648,-0.0,-6.880679848109139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,9.439150016987696e-05,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,9.939879964804275e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,7.341561286011711e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,9.939879964804275e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,0.0004715050745289,290.7479553222656,294.1499938964844,283.98419189453125,283.98419189453125,283.4786071777344,283.8666687011719,290.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057360632345,6.534857099893543e-09,0.0010057295439764,-0.0161724388599395,0.0,0.0,0.0,-0.0080524226650595,60.0,-4.376896858215332,-0.0,-6.896486581808858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,9.439150016987696e-05,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,9.939879964804275e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,7.341561286011711e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,9.939879964804275e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,0.0004715050745289,290.7479553222656,294.1499938964844,283.98419189453125,283.98419189453125,283.4786071777344,283.8666687011719,290.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057360632345,6.534857099893543e-09,0.0010057295439764,-0.0161724388599395,0.0,0.0,0.0,-0.0080524226650595,60.0,-4.376896858215332,-0.0,-6.896486581808858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,9.449759090784936e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,9.951052197720855e-05,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,7.349812949541956e-05,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,9.951051470125094e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.0004720350261777,290.7444763183594,294.1499938964844,284.0061950683594,284.0061950683594,283.4880065917969,283.8966979980469,290.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.667028262796748e-09,0.0010068598203361,-0.0165186505764722,0.0,0.0,0.0,-0.0081179458647966,60.0,-4.36459493637085,-0.0,-6.911997019187768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,9.449759090784936e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,9.951052197720855e-05,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,7.349812949541956e-05,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,9.951051470125094e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.0004720350261777,290.7444763183594,294.1499938964844,284.0061950683594,284.0061950683594,283.4880065917969,283.8966979980469,290.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.667028262796748e-09,0.0010068598203361,-0.0165186505764722,0.0,0.0,0.0,-0.0081179458647966,60.0,-4.36459493637085,-0.0,-6.911997019187768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,9.46012369240634e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,9.96196613414213e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,7.35787398298271e-05,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,9.96196613414213e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,0.0004725527542177,290.740966796875,294.1499938964844,284.02764892578125,284.02764892578125,283.4975891113281,283.9253845214844,290.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079706553369,6.796151641452752e-09,0.0010079639032483,-0.016856875270605,0.0,0.0,0.0,-0.0081819584593176,60.0,-4.352466583251953,-0.0,-6.927167106596245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,9.46012369240634e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,9.96196613414213e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,7.35787398298271e-05,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,9.96196613414213e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,0.0004725527542177,290.740966796875,294.1499938964844,284.02764892578125,284.02764892578125,283.4975891113281,283.9253845214844,290.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079706553369,6.796151641452752e-09,0.0010079639032483,-0.016856875270605,0.0,0.0,0.0,-0.0081819584593176,60.0,-4.352466583251953,-0.0,-6.927167106596245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,9.465165203437208e-05,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,9.9672754004132e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,7.361795724136755e-05,297.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,9.9672754004132e-05,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0004728045896627,290.7392272949219,294.1499938964844,284.03814697265625,284.03814697265625,283.5024719238281,283.9391174316406,290.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085077956318,6.858962731115525e-09,0.0010085009271278,-0.0170214008539915,0.0,0.0,0.0,-0.0082130953669548,60.0,-4.346504211425781,-0.0,-6.934551777248998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,9.470193617744373e-05,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,9.972570842364804e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,7.365706551354378e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,9.972570114769042e-05,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0004730557557195,290.7374572753906,294.1499938964844,284.04852294921875,284.04852294921875,283.5074157714844,283.9526062011719,290.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090434225276,6.921604178700136e-09,0.0010090365540236,-0.0171854794025421,0.0,0.0,0.0,-0.0082441493868827,60.0,-4.340573310852051,-0.0,-6.941920815961566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,9.479963773628695e-05,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,9.982859046431258e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,7.373305561486632e-05,296.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,9.982859046431258e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,0.0004735437978524,290.7339782714844,294.1499938964844,284.0687255859375,284.0687255859375,283.5173645019531,283.9789428710937,290.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.0433219256926805e-09,0.0010100775398314,-0.0175042953342199,0.0,0.0,0.0,-0.0083044907078146,60.0,-4.32886266708374,-0.0,-6.956251041856376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,9.479963773628695e-05,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,9.982859046431258e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,7.373305561486632e-05,296.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,9.982859046431258e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,0.0004735437978524,290.7339782714844,294.1499938964844,284.0687255859375,284.0687255859375,283.5173645019531,283.9789428710937,290.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.0433219256926805e-09,0.0010100775398314,-0.0175042953342199,0.0,0.0,0.0,-0.0083044907078146,60.0,-4.32886266708374,-0.0,-6.956251041856376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,9.489343938184902e-05,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,9.992736886488274e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,7.380601164186373e-05,296.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,9.992736886488274e-05,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0004740123986266,290.73046875,294.1499938964844,284.0882263183594,284.0882263183594,283.52752685546875,284.0039978027344,290.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110839502885,7.160185777621564e-09,0.0010110768489539,-0.0178103912621736,0.0,0.0,0.0,-0.0083624254912137,60.0,-4.31745195388794,-0.0,-6.970023491703614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,9.489343938184902e-05,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,9.992736886488274e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,7.380601164186373e-05,296.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,9.992736886488274e-05,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0004740123986266,290.73046875,294.1499938964844,284.0882263183594,284.0882263183594,283.52752685546875,284.0039978027344,290.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110839502885,7.160185777621564e-09,0.0010110768489539,-0.0178103912621736,0.0,0.0,0.0,-0.0083624254912137,60.0,-4.31745195388794,-0.0,-6.970023491703614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,9.498327563051134e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0001000219708657,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,7.387588266283274e-05,296.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0001000219708657,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0004744611214846,290.7269287109375,294.1499938964844,284.1069641113281,284.1069641113281,283.5378723144531,284.02789306640625,290.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120410006493,7.272103363931137e-09,0.001012033666484,-0.018103526905179,0.0,0.0,0.0,-0.0084179071709513,60.0,-4.3063554763793945,-0.0,-6.983225375734038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,9.498327563051134e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0001000219708657,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,7.387588266283274e-05,296.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0001000219708657,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0004744611214846,290.7269287109375,294.1499938964844,284.1069641113281,284.1069641113281,283.5378723144531,284.02789306640625,290.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120410006493,7.272103363931137e-09,0.001012033666484,-0.018103526905179,0.0,0.0,0.0,-0.0084179071709513,60.0,-4.3063554763793945,-0.0,-6.983225375734038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,9.505246998742224e-05,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,0.0001000948323053,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,7.392970292130485e-05,296.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001000948323053,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.0004748067585751,290.72412109375,294.1499938964844,284.1213073730469,284.1213073730469,283.54620361328125,284.04638671875,290.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127782588824,7.358302411830664e-09,0.0010127709247171,-0.0183292999863624,0.0,0.0,0.0,-0.0084606409072875,60.0,-4.297675132751465,-0.0,-6.99340247933833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,9.506915375823156e-05,297.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,0.0001001124037429,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,7.394267595373094e-05,296.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,0.000100112396467,297.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,0.0004748900828417,290.7234191894531,294.1499938964844,284.12481689453125,284.12481689453125,283.5483093261719,284.0508728027344,290.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129560250788,7.379086675030065e-09,0.0010129486909136,-0.0183837357908487,0.0,0.0,0.0,-0.0084709441289305,60.0,-4.295552730560303,-0.0,-6.99585740449038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,9.51095498749055e-05,297.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,0.0001001549462671,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,7.39741008146666e-05,296.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0001001549389911,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,0.0004750918888021,290.7216491699219,294.1499938964844,284.1334228515625,284.1334228515625,283.5535888671875,284.0616760253906,290.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133862961083,7.429415305182374e-09,0.001013378961943,-0.0185155551880598,0.0,0.0,0.0,-0.0084958942607045,60.0,-4.290367126464844,-0.0,-7.001803936645956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,9.515006240690128e-05,297.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,0.0001001976052066,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,7.400560571113601e-05,296.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001001975979306,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.0004752942477352,290.71990966796875,294.1499938964844,284.1417541503906,284.1417541503906,283.5588684082031,284.0723876953125,290.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138179641216,7.479881602989735e-09,0.0010138105135411,-0.0186477322131395,0.0,0.0,0.0,-0.0085209123790264,60.0,-4.285202503204346,-0.0,-7.007768942912662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,9.522629989078268e-05,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0001002778881229,297.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,7.406490476569161e-05,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,0.0001002778881229,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0004756751004606,290.71636962890625,294.1499938964844,284.1577453613281,284.1577453613281,283.5695495605469,284.0931701660156,290.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866067727726e-09,0.0010146228596568,-0.0188965052366256,0.0,0.0,0.0,-0.0085680009797215,60.0,-4.275149345397949,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,9.522629989078268e-05,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0001002778881229,297.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,7.406490476569161e-05,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,0.0001002778881229,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0004756751004606,290.71636962890625,294.1499938964844,284.1577453613281,284.1577453613281,283.5695495605469,284.0931701660156,290.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866067727726e-09,0.0010146228596568,-0.0188965052366256,0.0,0.0,0.0,-0.0085680009797215,60.0,-4.275149345397949,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,9.529685485176742e-05,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0001003521829261,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,7.411978003801778e-05,296.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0001003521829261,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77685546875,0.0,0.0,0.0004760275187436,290.7128601074219,294.1499938964844,284.17266845703125,284.17266845703125,283.5802917480469,284.11248779296875,290.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153820039704,7.662757539605991e-09,0.0010153743205592,-0.0191267002373933,0.0,0.0,0.0,-0.0086115729063749,60.0,-4.2656331062316895,-0.0,-7.02940639030203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,9.529685485176742e-05,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0001003521829261,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,7.411978003801778e-05,296.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0001003521829261,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77685546875,0.0,0.0,0.0004760275187436,290.7128601074219,294.1499938964844,284.17266845703125,284.17266845703125,283.5802917480469,284.11248779296875,290.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153820039704,7.662757539605991e-09,0.0010153743205592,-0.0191267002373933,0.0,0.0,0.0,-0.0086115729063749,60.0,-4.2656331062316895,-0.0,-7.02940639030203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,9.536172001389788e-05,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001004204896162,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,7.417023152811453e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,0.0001004204896162,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735900878906,0.0,0.0,0.0004763515316881,290.7093200683594,294.1499938964844,284.1864624023437,284.1864624023437,283.59112548828125,284.1304931640625,290.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160730453208,7.743567564943987e-09,0.0010160653619095,-0.0193383451551198,0.0,0.0,0.0,-0.008651633746922,60.0,-4.256628036499023,-0.0,-7.038978111495453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,9.536172001389788e-05,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001004204896162,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,7.417023152811453e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,0.0001004204896162,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735900878906,0.0,0.0,0.0004763515316881,290.7093200683594,294.1499938964844,284.1864624023437,284.1864624023437,283.59112548828125,284.1304931640625,290.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160730453208,7.743567564943987e-09,0.0010160653619095,-0.0193383451551198,0.0,0.0,0.0,-0.008651633746922,60.0,-4.256628036499023,-0.0,-7.038978111495453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,9.5422423328273e-05,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0001004844089038,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,7.421743794111535e-05,296.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0001004844089038,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.0,0.0,0.0004766547353938,290.7057800292969,294.1499938964844,284.1990966796875,284.1990966796875,283.6019592285156,284.1474914550781,290.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819186187418836e-09,0.0010167122818529,-0.0195363890379667,0.0,0.0,0.0,-0.008689122274518,60.0,-4.248044013977051,-0.0,-7.047940897564331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,9.5422423328273e-05,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0001004844089038,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,7.421743794111535e-05,296.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0001004844089038,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.0,0.0,0.0004766547353938,290.7057800292969,294.1499938964844,284.1990966796875,284.1990966796875,283.6019592285156,284.1474914550781,290.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819186187418836e-09,0.0010167122818529,-0.0195363890379667,0.0,0.0,0.0,-0.008689122274518,60.0,-4.248044013977051,-0.0,-7.047940897564331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.54486822593026e-05,297.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0001005120648187,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,7.423786883009598e-05,296.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.0001005120648187,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0004767859354615,290.7040100097656,294.1499938964844,284.2049560546875,284.2049560546875,283.6073913574219,284.1553955078125,290.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851904015865331e-09,0.0010169920278713,-0.0196220763027668,0.0,0.0,0.0,-0.0087053421884775,60.0,-4.244037628173828,-0.0,-7.051821171444318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,9.547473018756136e-05,297.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,0.0001005395024549,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,7.425813237205148e-05,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.0001005394951789,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,0.0004769160586874,290.7022399902344,294.1499938964844,284.21051025390625,284.21051025390625,283.6128234863281,284.1629638671875,290.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172770125791,7.884355390785913e-09,0.0010172690963372,-0.019707066938281,0.0,0.0,0.0,-0.0087214279919862,60.0,-4.240163803100586,-0.0,-7.055670181443929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,9.552331175655128e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001005906597129,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,7.429591641994193e-05,296.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,0.0001005906524369,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0004771587264258,290.69873046875,294.1499938964844,284.2205810546875,284.2205810546875,283.6236877441406,284.1773986816406,290.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177950607612,7.944875868304281e-09,0.001017787028104,-0.0198655650019645,0.0,0.0,0.0,-0.0087514324113726,60.0,-4.232724189758301,-0.0,-7.062851636874258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,9.552331175655128e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001005906597129,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,7.429591641994193e-05,296.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,0.0001005906524369,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0004771587264258,290.69873046875,294.1499938964844,284.2205810546875,284.2205810546875,283.6236877441406,284.1773986816406,290.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177950607612,7.944875868304281e-09,0.001017787028104,-0.0198655650019645,0.0,0.0,0.0,-0.0087514324113726,60.0,-4.232724189758301,-0.0,-7.062851636874258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,9.556332952342927e-05,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0001006327947834,297.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597961425781,0.0,0.0,7.43270356906578e-05,296.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596435546875,0.0,0.0,0.0001006327947834,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,0.0004773586115334,290.6951904296875,294.1499938964844,284.22930908203125,284.22930908203125,283.634521484375,284.1904602050781,290.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182210244238,7.99472044121785e-09,0.0010182129917666,-0.0199961066246032,0.0,0.0,0.0,-0.0087761413305997,60.0,-4.225985050201416,-0.0,-7.068769036777668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,9.556332952342927e-05,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0001006327947834,297.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597961425781,0.0,0.0,7.43270356906578e-05,296.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596435546875,0.0,0.0,0.0001006327947834,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,0.0004773586115334,290.6951904296875,294.1499938964844,284.22930908203125,284.22930908203125,283.634521484375,284.1904602050781,290.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182210244238,7.99472044121785e-09,0.0010182129917666,-0.0199961066246032,0.0,0.0,0.0,-0.0087761413305997,60.0,-4.225985050201416,-0.0,-7.068769036777668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,9.559895988786592e-05,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,0.0001006703168968,297.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,7.435474981321022e-05,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,0.0001006703168968,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0004775366105604,290.691650390625,294.1499938964844,284.236572265625,284.236572265625,283.645263671875,284.2020263671875,290.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186008876189,8.039110710456043e-09,0.0010185928549617,-0.0201123598963022,0.0,0.0,0.0,-0.0087981484830379,60.0,-4.219959259033203,-0.0,-7.074040553334271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,9.559895988786592e-05,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,0.0001006703168968,297.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,7.435474981321022e-05,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,0.0001006703168968,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0004775366105604,290.691650390625,294.1499938964844,284.236572265625,284.236572265625,283.645263671875,284.2020263671875,290.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186008876189,8.039110710456043e-09,0.0010185928549617,-0.0201123598963022,0.0,0.0,0.0,-0.0087981484830379,60.0,-4.219959259033203,-0.0,-7.074040553334271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
