time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940780,296.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,9.562272316543384e-05,297.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.0001006953389151,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,7.437323074555025e-05,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001006953389151,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,0.000477655295981,290.68853759765625,294.1499938964844,284.2417297363281,284.2417297363281,283.6546325683594,284.210693359375,290.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188538581132,8.068706591757291e-09,0.001018845825456,-0.020189868286252,0.0,0.0,0.0,-0.0088128205388784,60.0,-4.215407848358154,-0.0,-7.077556318790813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,9.562596824252978e-05,297.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0001006987586151,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,7.437575550284237e-05,296.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0001006987513392,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0004776715068146,290.6881103515625,294.1499938964844,284.2423400878906,284.2423400878906,283.6559143066406,284.2118835449219,290.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188884334638,8.072748691745346e-09,0.0010188804008066,-0.0202004536986351,0.0,0.0,0.0,-0.0088148238137364,60.0,-4.214787483215332,-0.0,-7.078036645680187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,9.56382937147282e-05,297.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001007117316476,297.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,7.438533793902025e-05,296.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,0.0001007117316476,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,0.000477733061416,290.68634033203125,294.1499938964844,284.2446594238281,284.2446594238281,283.66119384765625,284.2164306640625,290.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190195171162,8.088097303016184e-09,0.0010190113680437,-0.0202406495809555,0.0,0.0,0.0,-0.0088224317878484,60.0,-4.212399005889893,-0.0,-7.079860608882882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,9.564781794324516e-05,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0001007217651931,297.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498779296875,0.0,0.0,7.439274486387148e-05,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,0.0001007217579171,297.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0004777806461788,290.6845703125,294.1499938964844,284.2465515136719,284.2465515136719,283.6664428710937,284.2203369140625,290.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191209148615,8.099960702168119e-09,0.0010191128822043,-0.0202717185020446,0.0,0.0,0.0,-0.0088283130899071,60.0,-4.210339546203613,-0.0,-7.08127032567063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,9.56640942604281e-05,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0001007389000733,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,7.440540503012016e-05,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,0.0001007389000733,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0004778619331773,290.6810302734375,294.1499938964844,284.2491149902344,284.2491149902344,283.6768493652344,284.2275085449219,290.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019294722937,8.120231598240935e-09,0.0010192866902798,-0.0203248038887977,0.0,0.0,0.0,-0.0088383639231324,60.0,-4.206557273864746,-0.0,-7.083679776087592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,9.56640942604281e-05,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0001007389000733,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,7.440540503012016e-05,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,0.0001007389000733,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0004778619331773,290.6810302734375,294.1499938964844,284.2491149902344,284.2491149902344,283.6768493652344,284.2275085449219,290.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019294722937,8.120231598240935e-09,0.0010192866902798,-0.0203248038887977,0.0,0.0,0.0,-0.0088383639231324,60.0,-4.206557273864746,-0.0,-7.083679776087592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,9.567179949954152e-05,297.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.000100747020042,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,7.441140769515187e-05,296.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.000100747020042,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,0.0004779004666488,290.677490234375,294.1499938964844,284.25,284.25,283.68701171875,284.2326354980469,290.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193765629082,8.129831918779473e-09,0.0010193684138357,-0.0203499477356672,0.0,0.0,0.0,-0.0088431220501661,60.0,-4.203850746154785,-0.0,-7.084820907721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,9.567179949954152e-05,297.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.000100747020042,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,7.441140769515187e-05,296.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.000100747020042,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,0.0004779004666488,290.677490234375,294.1499938964844,284.25,284.25,283.68701171875,284.2326354980469,290.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193765629082,8.129831918779473e-09,0.0010193684138357,-0.0203499477356672,0.0,0.0,0.0,-0.0088431220501661,60.0,-4.203850746154785,-0.0,-7.084820907721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,9.567627421347424e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0001007517348625,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,7.441488560289145e-05,296.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0001007517275866,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0004779227892868,290.6739501953125,294.1499938964844,284.25,284.24365234375,283.6970520019531,284.2369384765625,290.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194245260208,8.135396356578894e-09,0.0010194163769483,-0.0203645210713148,0.0,0.0,0.0,-0.0088458824902772,60.0,-4.201355934143066,-0.0,-7.085482423008217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,9.567627421347424e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0001007517348625,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,7.441488560289145e-05,296.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0001007517275866,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0004779227892868,290.6739501953125,294.1499938964844,284.25,284.24365234375,283.6970520019531,284.2369384765625,290.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194245260208,8.135396356578894e-09,0.0010194163769483,-0.0203645210713148,0.0,0.0,0.0,-0.0088458824902772,60.0,-4.201355934143066,-0.0,-7.085482423008217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,9.56745570874773e-05,297.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.0001007499158731,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,7.441354682669044e-05,296.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,0.0001007499158731,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,0.0004779142036568,290.67041015625,294.1499938964844,284.25,284.2362060546875,283.7069091796875,284.2401123046875,290.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019405783154,8.133244300267961e-09,0.0010193976340815,-0.0203588847070932,0.0,0.0,0.0,-0.0088448142632842,60.0,-4.199052810668945,-0.0,-7.085226627623342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,9.56745570874773e-05,297.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.0001007499158731,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,7.441354682669044e-05,296.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,0.0001007499158731,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,0.0004779142036568,290.67041015625,294.1499938964844,284.25,284.2362060546875,283.7069091796875,284.2401123046875,290.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019405783154,8.133244300267961e-09,0.0010193976340815,-0.0203588847070932,0.0,0.0,0.0,-0.0088448142632842,60.0,-4.199052810668945,-0.0,-7.085226627623342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,9.567185770720243e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,0.0001007470782496,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,7.441144407493994e-05,296.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001007470782496,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,0.0004779007285833,290.66864013671875,294.1499938964844,284.25,284.2320556640625,283.7117919921875,284.2413635253906,290.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193767957389,8.129879880414137e-09,0.0010193686466664,-0.0203500725328922,0.0,0.0,0.0,-0.0088431453332304,60.0,-4.197871208190918,-0.0,-7.084826592063109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,9.566870721755548e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,0.000100743760413,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333068847656,0.0,0.0,7.440899207722396e-05,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.000100743760413,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338256835937,0.0,0.0,0.000477884983411,290.6668701171875,294.1499938964844,284.25,284.2276916503906,283.71661376953125,284.2425231933594,290.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193432681262,8.125950579085384e-09,0.001019335235469,-0.0203397814184427,0.0,0.0,0.0,-0.0088411979377269,60.0,-4.19667387008667,-0.0,-7.084359765485716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,9.565908112563191e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,0.000100733625004,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,7.440151239279658e-05,296.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.000100733625004,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,0.0004778369329869,290.6633605957031,294.1499938964844,284.25,284.2182312011719,283.72613525390625,284.2444152832031,290.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192410554736,8.113953953170494e-09,0.0010192329064011,-0.0203083660453557,0.0,0.0,0.0,-0.0088352523744106,60.0,-4.19417667388916,-0.0,-7.082933706215044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,9.565908112563191e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,0.000100733625004,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,7.440151239279658e-05,296.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.000100733625004,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,0.0004778369329869,290.6633605957031,294.1499938964844,284.25,284.2182312011719,283.72613525390625,284.2444152832031,290.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192410554736,8.113953953170494e-09,0.0010192329064011,-0.0203083660453557,0.0,0.0,0.0,-0.0088352523744106,60.0,-4.19417667388916,-0.0,-7.082933706215044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,9.564429637975992e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0001007180544547,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,7.439000910380855e-05,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.0001007180544547,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0004777630674652,290.6598205566406,294.1499938964844,284.25,284.2078857421875,283.7354736328125,284.2457580566406,290.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190833127126,8.095524250961716e-09,0.0010190752800554,-0.0202600993216037,0.0,0.0,0.0,-0.008826115168631,60.0,-4.191474437713623,-0.0,-7.080743102960696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,9.564429637975992e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0001007180544547,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,7.439000910380855e-05,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.0001007180544547,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0004777630674652,290.6598205566406,294.1499938964844,284.25,284.2078857421875,283.7354736328125,284.2457580566406,290.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190833127126,8.095524250961716e-09,0.0010190752800554,-0.0202600993216037,0.0,0.0,0.0,-0.008826115168631,60.0,-4.191474437713623,-0.0,-7.080743102960696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,9.56263393163681e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,0.0001006991442409,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,7.437604654114693e-05,296.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,0.0001006991442409,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.0004776733694598,290.6562805175781,294.1499938964844,284.25,284.1967163085937,283.74462890625,284.24676513671875,290.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188918095082,8.073145707498952e-09,0.0010188837768509,-0.0202014930546283,0.0,0.0,0.0,-0.0088150203227996,60.0,-4.188617706298828,-0.0,-7.078084252043483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,9.56263393163681e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,0.0001006991442409,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,7.437604654114693e-05,296.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,0.0001006991442409,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.0004776733694598,290.6562805175781,294.1499938964844,284.25,284.1967163085937,283.74462890625,284.24676513671875,290.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188918095082,8.073145707498952e-09,0.0010188837768509,-0.0202014930546283,0.0,0.0,0.0,-0.0088150203227996,60.0,-4.188617706298828,-0.0,-7.078084252043483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,9.56066942308098e-05,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.0001006784586934,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,7.436076703015715e-05,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0001006784586934,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0004775752313435,290.65289306640625,294.1499938964844,284.25,284.1853332519531,283.7532958984375,284.2475280761719,290.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186826111748,8.048662181181498e-09,0.0010186745785176,-0.0201373733580112,0.0,0.0,0.0,-0.0088028842583298,60.0,-4.185760974884033,-0.0,-7.07517529008328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,9.56058720475994e-05,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,0.0001006775928544,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,7.43601267458871e-05,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198791503906,0.0,0.0,0.0001006775928544,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.0004775711277034,290.6527709960937,294.1499938964844,284.25,284.1848449707031,283.7536315917969,284.24755859375,290.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186738800257,8.047636335106745e-09,0.0010186658473685,-0.020134687423706,0.0,0.0,0.0,-0.0088023757562041,60.0,-4.185642242431641,-0.0,-7.075053076732729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,9.559341560816392e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,0.0001006644743029,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,7.435043517034501e-05,296.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0001006644743029,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.0004775089037138,290.6510009765625,294.1499938964844,284.25,284.1786804199219,283.758056640625,284.2478332519531,290.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185411665588,8.032116305400905e-09,0.0010185331339016,-0.0200940426439046,0.0,0.0,0.0,-0.0087946811690926,60.0,-4.184062004089356,-0.0,-7.073209928876167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,9.558106830809264e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,0.0001006514794426,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,7.43408381822519e-05,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,0.0001006514721666,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0004774472326971,290.64923095703125,294.1499938964844,284.25,284.17236328125,283.762451171875,284.24810791015625,290.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184092679992,8.016731278814861e-09,0.001018401235342,-0.0200537499040365,0.0,0.0,0.0,-0.0087870527058839,60.0,-4.182478427886963,-0.0,-7.071382412959792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,9.555411816108972e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001006230886559,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,7.431986887240782e-05,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,0.0001006230886559,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0004773125983774,290.6457214355469,294.1499938964844,284.25,284.1593017578125,283.7711181640625,284.2485656738281,290.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181221878156,7.98314214733864e-09,0.0010181141551584,-0.0199657827615737,0.0,0.0,0.0,-0.008770402520895,60.0,-4.179221630096436,-0.0,-7.067394136583971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,9.555411816108972e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001006230886559,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,7.431986887240782e-05,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,0.0001006230886559,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0004773125983774,290.6457214355469,294.1499938964844,284.25,284.1593017578125,283.7711181640625,284.2485656738281,290.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181221878156,7.98314214733864e-09,0.0010181141551584,-0.0199657827615737,0.0,0.0,0.0,-0.008770402520895,60.0,-4.179221630096436,-0.0,-7.067394136583971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,9.552443225402384e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.000100591831142,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,7.429678225889802e-05,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,0.000100591831142,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0004771643143612,290.6422119140625,294.1499938964844,284.25,284.1457824707031,283.7796325683594,284.2489013671875,290.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178057709708,7.946150404336551e-09,0.0010177978547289,-0.0198689047247171,0.0,0.0,0.0,-0.0087520638480782,60.0,-4.175837516784668,-0.0,-7.063002982476976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,9.552443225402384e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.000100591831142,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,7.429678225889802e-05,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,0.000100591831142,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0004771643143612,290.6422119140625,294.1499938964844,284.25,284.1457824707031,283.7796325683594,284.2489013671875,290.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178057709708,7.946150404336551e-09,0.0010177978547289,-0.0198689047247171,0.0,0.0,0.0,-0.0087520638480782,60.0,-4.175837516784668,-0.0,-7.063002982476976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,9.549259266350418e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0001005583035293,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,7.427201489917934e-05,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,0.0001005583035293,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0004770052619278,290.638671875,294.1499938964844,284.25,284.1318359375,283.7879943847656,284.2491455078125,290.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017466536723,7.906474586150125e-09,0.0010174586204811,-0.0197649952024221,0.0,0.0,0.0,-0.0087323943153023,60.0,-4.172353744506836,-0.0,-7.058294215767091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,9.549259266350418e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0001005583035293,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,7.427201489917934e-05,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,0.0001005583035293,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0004770052619278,290.638671875,294.1499938964844,284.25,284.1318359375,283.7879943847656,284.2491455078125,290.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017466536723,7.906474586150125e-09,0.0010174586204811,-0.0197649952024221,0.0,0.0,0.0,-0.0087323943153023,60.0,-4.172353744506836,-0.0,-7.058294215767091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,9.545840293867514e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,0.0001005222948151,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703369140625,0.0,0.0,7.42454212740995e-05,296.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,0.0001005222948151,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0004768344806507,290.6351623535156,294.1499938964844,284.25,284.1176147460937,283.7961730957031,284.24932861328125,290.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171021567657,7.86386777917869e-09,0.0010170943569391,-0.0196534097194671,0.0,0.0,0.0,-0.0087112728506326,60.0,-4.168761730194092,-0.0,-7.05324012528763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,9.545840293867514e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,0.0001005222948151,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703369140625,0.0,0.0,7.42454212740995e-05,296.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,0.0001005222948151,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0004768344806507,290.6351623535156,294.1499938964844,284.25,284.1176147460937,283.7961730957031,284.24932861328125,290.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171021567657,7.86386777917869e-09,0.0010170943569391,-0.0196534097194671,0.0,0.0,0.0,-0.0087112728506326,60.0,-4.168761730194092,-0.0,-7.05324012528763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016296386719,0.0,0.0,9.544049680698664e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.0001005034500849,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,7.423150236718357e-05,296.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,0.0001005034500849,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021484375,0.0,0.0,0.0004767450445797,290.6334228515625,294.1499938964844,284.25,284.11041259765625,283.8002014160156,284.2494201660156,290.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169112356379,7.841563842703181e-09,0.0010169034358114,-0.0195949953049421,0.0,0.0,0.0,-0.0087002152577042,60.0,-4.166928768157959,-0.0,-7.050594774682396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,9.542248881189153e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,0.0001004844816634,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,7.421749614877626e-05,296.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0001004844816634,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,0.0004766551137436,290.6316833496094,294.1499938964844,284.25,284.1031799316406,283.80419921875,284.2494812011719,290.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167193831875,7.819124014929457e-09,0.001016711583361,-0.0195362251251935,0.0,0.0,0.0,-0.0086890906095504,60.0,-4.165085315704346,-0.0,-7.047933792136973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,9.53846756601706e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,0.0001004446603474,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,7.418807945214212e-05,296.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0001004446603474,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,0.0004764662007801,290.628173828125,294.1499938964844,284.25,284.08856201171875,283.8121032714844,284.2496032714844,290.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163164697587,7.771999932515428e-09,0.0010163087863475,-0.0194128099828958,0.0,0.0,0.0,-0.0086657302454113,60.0,-4.161332607269287,-0.0,-7.042347505148427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,9.53846756601706e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,0.0001004446603474,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,7.418807945214212e-05,296.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0001004446603474,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,0.0004764662007801,290.628173828125,294.1499938964844,284.25,284.08856201171875,283.8121032714844,284.2496032714844,290.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163164697587,7.771999932515428e-09,0.0010163087863475,-0.0194128099828958,0.0,0.0,0.0,-0.0086657302454113,60.0,-4.161332607269287,-0.0,-7.042347505148427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,9.534542914479972e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,0.0001004033329081,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,7.415755680995062e-05,296.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,0.0001004033256322,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.0004762701282743,290.6246643066406,294.1499938964844,284.25,284.07391357421875,283.8198547363281,284.24969482421875,290.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.7230950523699e-09,0.0010158906225115,-0.0192847251892089,0.0,0.0,0.0,-0.008641486056149,60.0,-4.157514572143555,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,9.534542914479972e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,0.0001004033329081,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,7.415755680995062e-05,296.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,0.0001004033256322,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.0004762701282743,290.6246643066406,294.1499938964844,284.25,284.07391357421875,283.8198547363281,284.24969482421875,290.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.7230950523699e-09,0.0010158906225115,-0.0192847251892089,0.0,0.0,0.0,-0.008641486056149,60.0,-4.157514572143555,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,9.530468378216028e-05,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0001003604265861,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,7.412587001454085e-05,296.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0001003604265861,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0004760666342917,290.62115478515625,294.1499938964844,284.25,284.05926513671875,283.82745361328125,284.249755859375,290.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.6723294384351e-09,0.0010154565097764,-0.0191517677158117,0.0,0.0,0.0,-0.0086163189262151,60.0,-4.153628826141357,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,9.530468378216028e-05,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0001003604265861,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,7.412587001454085e-05,296.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0001003604265861,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0004760666342917,290.62115478515625,294.1499938964844,284.25,284.05926513671875,283.82745361328125,284.249755859375,290.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.6723294384351e-09,0.0010154565097764,-0.0191517677158117,0.0,0.0,0.0,-0.0086163189262151,60.0,-4.153628826141357,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,9.52627742663026e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0001003162979031,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,7.409327372442931e-05,296.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001003162979031,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0004758572904393,290.61767578125,294.1499938964844,284.25,284.0447082519531,283.8349304199219,284.24981689453125,290.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.62010987642725e-09,0.0010150099406018,-0.0190150029957294,0.0,0.0,0.0,-0.0085904318839311,60.0,-4.149691104888916,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
