time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943240,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,9.52627742663026e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0001003162979031,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,7.409327372442931e-05,296.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001003162979031,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0004758572904393,290.61767578125,294.1499938964844,284.25,284.0447082519531,283.8349304199219,284.24981689453125,290.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.62010987642725e-09,0.0010150099406018,-0.0190150029957294,0.0,0.0,0.0,-0.0085904318839311,60.0,-4.149691104888916,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,9.524171764496714e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,0.0001002941207843,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,7.407689554383978e-05,296.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,0.0001002941207843,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,0.000475752109196,290.6159362792969,294.1499938964844,284.25,284.0375061035156,283.8386535644531,284.2498474121094,290.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147932916879,7.593870421374051e-09,0.001014785724692,-0.0189462807029485,0.0,0.0,0.0,-0.0085774241015315,60.0,-4.147718906402588,-0.0,-7.021252201866447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,9.521981701254845e-05,297.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,0.0001002710559987,297.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,7.405985525110736e-05,296.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0001002710559987,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,0.0004756426787935,290.6141967773437,294.1499938964844,284.25,284.0303649902344,283.84228515625,284.2498474121094,290.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145598789677,7.566578474893504e-09,0.0010145523119717,-0.0188747998327016,0.0,0.0,0.0,-0.0085638938471674,60.0,-4.145709991455078,-0.0,-7.018022785132416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,9.517576108919457e-05,297.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,0.0001002246644929,297.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,7.402559276670218e-05,296.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.000100224657217,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0004754226247314,290.6106872558594,294.1499938964844,284.25,284.0162658691406,283.8494873046875,284.2498779296875,290.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.511682831307098e-09,0.0010140828089788,-0.0187310222536325,0.0,0.0,0.0,-0.0085366796702146,60.0,-4.141678810119629,-0.0,-7.011529135070306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,9.517576108919457e-05,297.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,0.0001002246644929,297.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,7.402559276670218e-05,296.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.000100224657217,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0004754226247314,290.6106872558594,294.1499938964844,284.25,284.0162658691406,283.8494873046875,284.2498779296875,290.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.511682831307098e-09,0.0010140828089788,-0.0187310222536325,0.0,0.0,0.0,-0.0085366796702146,60.0,-4.141678810119629,-0.0,-7.011529135070306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,9.513100667390972e-05,297.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,0.0001001775381155,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,7.399078458547592e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,0.0001001775308395,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.0004751990782096,290.6072082519531,294.1499938964844,284.25,284.0025329589844,283.8565368652344,284.2499084472656,290.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455919437404646e-09,0.0010136059718206,-0.0185849722474813,0.0,0.0,0.0,-0.0085090352222323,60.0,-4.137617588043213,-0.0,-7.004936009025188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,9.513100667390972e-05,297.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,0.0001001775381155,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,7.399078458547592e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,0.0001001775308395,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.0004751990782096,290.6072082519531,294.1499938964844,284.25,284.0025329589844,283.8565368652344,284.2499084472656,290.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455919437404646e-09,0.0010136059718206,-0.0185849722474813,0.0,0.0,0.0,-0.0085090352222323,60.0,-4.137617588043213,-0.0,-7.004936009025188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,9.508556831860916e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001001296841423,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,7.395544525934383e-05,296.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.0001001296841423,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67388916015625,0.0,0.0,0.0004749720974359,290.603759765625,294.1499938964844,284.25,283.9892578125,283.86346435546875,284.2499389648437,290.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.399301615862441e-09,0.0010131219169124,-0.0184366814792156,0.0,0.0,0.0,-0.0084809679538011,60.0,-4.133529186248779,-0.0,-6.99824553862527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,9.508556831860916e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001001296841423,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,7.395544525934383e-05,296.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.0001001296841423,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67388916015625,0.0,0.0,0.0004749720974359,290.603759765625,294.1499938964844,284.25,283.9892578125,283.86346435546875,284.2499389648437,290.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.399301615862441e-09,0.0010131219169124,-0.0184366814792156,0.0,0.0,0.0,-0.0084809679538011,60.0,-4.133529186248779,-0.0,-6.99824553862527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,9.503961337031797e-05,297.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,0.0001000812990241,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,7.391970575554296e-05,296.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001000812990241,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,0.0004747425555251,290.60028076171875,294.1499938964844,284.25,283.9764709472656,283.8702697753906,284.2499389648437,290.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.3420460822148925e-09,0.0010126322740688,-0.0182867217808961,0.0,0.0,0.0,-0.0084525840356946,60.0,-4.129419803619385,-0.0,-6.991482592866306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,9.503961337031797e-05,297.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,0.0001000812990241,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,7.391970575554296e-05,296.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001000812990241,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,0.0004747425555251,290.60028076171875,294.1499938964844,284.25,283.9764709472656,283.8702697753906,284.2499389648437,290.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.3420460822148925e-09,0.0010126322740688,-0.0182867217808961,0.0,0.0,0.0,-0.0084525840356946,60.0,-4.129419803619385,-0.0,-6.991482592866306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,9.501646854914723e-05,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.0001000569245661,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684875488281,0.0,0.0,7.390170503640547e-05,296.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683959960937,0.0,0.0,0.0001000569245661,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,0.0004746269551105,290.5985412597656,294.1499938964844,284.25,283.9703063964844,283.87359619140625,284.2499389648437,290.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123929241672,7.313208261194859e-09,0.0010123857064172,-0.0182111896574497,0.0,0.0,0.0,-0.0084382873028516,60.0,-4.127358913421631,-0.0,-6.988077672076545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,9.499328007223085e-05,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,0.0001000325064524,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,7.388366793747991e-05,296.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667175292969,0.0,0.0,0.0001000324991764,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0004745110927615,290.5968017578125,294.1499938964844,284.25,283.9642944335937,283.8768920898437,284.2499694824219,290.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121457744389,7.284310488131496e-09,0.001012138556689,-0.0181355010718107,0.0,0.0,0.0,-0.0084239616990089,60.0,-4.125296115875244,-0.0,-6.984666356402158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,9.494681580690668e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,9.99835756374523e-05,297.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,7.384752825601026e-05,296.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634216308594,0.0,0.0,9.99835756374523e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0004742789897136,290.5933532714844,294.1499938964844,284.25,283.95281982421875,283.8834533691406,284.2499694824219,290.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226415021932553e-09,0.0010116435587406,-0.0179838612675666,0.0,0.0,0.0,-0.0083952601999044,60.0,-4.121168613433838,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,9.494681580690668e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,9.99835756374523e-05,297.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,7.384752825601026e-05,296.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634216308594,0.0,0.0,9.99835756374523e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0004742789897136,290.5933532714844,294.1499938964844,284.25,283.95281982421875,283.8834533691406,284.2499694824219,290.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226415021932553e-09,0.0010116435587406,-0.0179838612675666,0.0,0.0,0.0,-0.0083952601999044,60.0,-4.121168613433838,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.490035881754012e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.993465209845454e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,7.381138857454062e-05,296.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,9.993465209845454e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0004740469448734,290.5898742675781,294.1499938964844,284.25,283.94207763671875,283.8898620605469,284.2499694824219,290.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168528437517807e-09,0.0010111485607922,-0.0178322438150644,0.0,0.0,0.0,-0.0083665642887353,60.0,-4.117044448852539,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.490035881754012e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.993465209845454e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,7.381138857454062e-05,296.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,9.993465209845454e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0004740469448734,290.5898742675781,294.1499938964844,284.25,283.94207763671875,283.8898620605469,284.2499694824219,290.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168528437517807e-09,0.0010111485607922,-0.0178322438150644,0.0,0.0,0.0,-0.0083665642887353,60.0,-4.117044448852539,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.48541273828596e-05,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.988596866605803e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,7.377543079201132e-05,296.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,9.988596139010042e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,0.0004738160059787,290.58642578125,294.1499938964844,284.25,283.9322204589844,283.89617919921875,284.2499694824219,290.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106631089001,7.110921629305267e-09,0.0010106560075655,-0.0176813565194606,0.0,0.0,0.0,-0.0083380062133073,60.0,-4.112931251525879,-0.0,-6.964216225924248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.48541273828596e-05,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.988596866605803e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,7.377543079201132e-05,296.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,9.988596139010042e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,0.0004738160059787,290.58642578125,294.1499938964844,284.25,283.9322204589844,283.89617919921875,284.2499694824219,290.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106631089001,7.110921629305267e-09,0.0010106560075655,-0.0176813565194606,0.0,0.0,0.0,-0.0083380062133073,60.0,-4.112931251525879,-0.0,-6.964216225924248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,9.480835433350876e-05,297.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.983776544686408e-05,297.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,7.373982953140512e-05,296.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65350341796875,0.0,0.0,9.983776544686408e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539611816406,0.0,0.0,0.0004735873662866,290.5829772949219,294.1499938964844,284.25,283.9233093261719,283.90240478515625,284.2499694824219,290.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.053889916619482e-09,0.0010101683437824,-0.0175319742411375,0.0,0.0,0.0,-0.0083097331225872,60.0,-4.1088385581970215,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,9.480835433350876e-05,297.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.983776544686408e-05,297.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,7.373982953140512e-05,296.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65350341796875,0.0,0.0,9.983776544686408e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539611816406,0.0,0.0,0.0004735873662866,290.5829772949219,294.1499938964844,284.25,283.9233093261719,283.90240478515625,284.2499694824219,290.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.053889916619482e-09,0.0010101683437824,-0.0175319742411375,0.0,0.0,0.0,-0.0083097331225872,60.0,-4.1088385581970215,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,9.478571882937104e-05,297.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,9.981393668567762e-05,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,7.372222898993641e-05,296.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,9.981392940972e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,0.0004734742979053,290.5812683105469,294.1499938964844,284.25,283.9192199707031,283.9054870605469,284.2499694824219,290.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099343489855,7.025691139972423e-09,0.0010099272476509,-0.017458114773035,0.0,0.0,0.0,-0.0082957539707422,60.0,-4.106804370880127,-0.0,-6.954174125439749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,9.47634325711988e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,9.979046444641426e-05,297.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,7.370489038294181e-05,296.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,9.979045717045663e-05,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506652832031,0.0,0.0,0.00047336294665,290.5795288085937,294.1499938964844,284.25,283.9154052734375,283.90850830078125,284.25,290.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009696861729,6.99791735669919e-09,0.0010096897603943,-0.0173853673040866,0.0,0.0,0.0,-0.0082819852977991,60.0,-4.104784965515137,-0.0,-6.950903497227048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469421386719,0.0,0.0,9.471938392380252e-05,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469421386719,0.0,0.0,9.974408021662384e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,7.367063517449424e-05,296.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,9.974408021662384e-05,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,0.0004731429507955,290.5760803222656,294.1499938964844,284.25,283.9085998535156,283.9145202636719,284.25,290.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.94303503578908e-09,0.0010092203738167,-0.0172416139394044,0.0,0.0,0.0,-0.0082547767087817,60.0,-4.100767612457275,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469421386719,0.0,0.0,9.471938392380252e-05,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469421386719,0.0,0.0,9.974408021662384e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,7.367063517449424e-05,296.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,9.974408021662384e-05,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,0.0004731429507955,290.5760803222656,294.1499938964844,284.25,283.9085998535156,283.9145202636719,284.25,290.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.94303503578908e-09,0.0010092203738167,-0.0172416139394044,0.0,0.0,0.0,-0.0082547767087817,60.0,-4.100767612457275,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.050000000745058,9.467783092986792e-05,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.050000000745058,9.970031533157452e-05,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.050000000745058,7.363831537077203e-05,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.050000000745058,9.970031533157452e-05,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64404296875,0.0,0.050000000745058,0.0004729353531729,290.5726623535156,291.1499938964844,284.25,283.9029846191406,283.9203796386719,284.25,290.1630859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087845148518,6.891256010277402e-09,0.0010087776463478,-0.0171059872955083,0.0,0.0,0.0,-0.0082291075959801,60.0,-4.096849918365479,-0.0,-6.938350338714373e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.050000000745058,9.467783092986792e-05,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.050000000745058,9.970031533157452e-05,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.050000000745058,7.363831537077203e-05,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.050000000745058,9.970031533157452e-05,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64404296875,0.0,0.050000000745058,0.0004729353531729,290.5726623535156,291.1499938964844,284.25,283.9029846191406,283.9203796386719,284.25,290.1630859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087845148518,6.891256010277402e-09,0.0010087776463478,-0.0171059872955083,0.0,0.0,0.0,-0.0082291075959801,60.0,-4.096849918365479,-0.0,-6.938350338714373e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.6335787773132324,0.050000000745058,0.0408331863582134,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.6335787773132324,0.050000000745058,0.0429993122816085,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.6335787773132324,0.050000000745058,0.0317591466009616,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192443847656,0.6335787773132324,0.050000000745058,0.0429993122816085,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.6335787773132324,0.050000000745058,0.2039702236652374,290.2635803222656,291.1499938964844,284.25,283.9006042480469,292.60260009765625,294.6185302734375,290.1830139160156,1.0,0.1096704602241516,0.0105074569582939,0.0105074569582939,1.0,1.0,-0.4299143552780151,7.389298843918368e-07,0.4299136102199554,-0.1146376430988311,0.0,0.0,0.0,10.337556838989258,60.0,406.2723693847656,-0.0,12.274958610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.362548828125,0.6325488090515137,0.050000000745058,0.0452237203717231,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.362548828125,0.6325488090515137,0.050000000745058,0.0476227551698684,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.362548828125,0.6325488090515137,0.050000000745058,0.0351740047335624,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.362548828125,0.6325488090515137,0.050000000745058,0.0476227551698684,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.362548828125,0.6325488090515137,0.050000000745058,0.2259018421173095,290.3850402832031,291.1499938964844,284.25,283.89849853515625,293.7199401855469,297.1507263183594,290.61163330078125,1.0,0.1210868805646896,0.0210149139165878,0.0210149139165878,1.0,1.0,-0.4818753004074096,2.8349895728752017e-06,0.4818724691867828,-0.130977600812912,0.0,0.0,0.0,12.504531860351562,60.0,892.4464721679688,-0.0,16.67510414123535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5718472599983215,0.050000000745058,0.0456756129860878,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5718472599983215,0.050000000745058,0.0480986200273036,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5718472599983215,0.050000000745058,0.0355254746973514,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5718472599983215,0.050000000745058,0.0480986200273036,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5718472599983215,0.050000000745058,0.2281591445207595,291.1662902832031,291.1499938964844,284.25,283.8949279785156,293.7274169921875,297.2403869628906,291.310546875,1.0,0.1405976414680481,0.0420298278331756,0.0420298278331756,1.0,1.0,-0.4866832196712494,2.555785067670513e-05,0.4866576492786407,-0.1316787749528885,0.0,0.0,0.0,20.013681411743164,60.0,880.6182861328125,-0.0,23.18682289123535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5718472599983215,0.050000000745058,0.0456756129860878,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5718472599983215,0.050000000745058,0.0480986200273036,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5718472599983215,0.050000000745058,0.0355254746973514,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5718472599983215,0.050000000745058,0.0480986200273036,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5718472599983215,0.050000000745058,0.2281591445207595,291.1662902832031,291.1499938964844,284.25,283.8949279785156,293.7274169921875,297.2403869628906,291.310546875,1.0,0.1405976414680481,0.0420298278331756,0.0420298278331756,1.0,1.0,-0.4866832196712494,2.555785067670513e-05,0.4866576492786407,-0.1316787749528885,0.0,0.0,0.0,20.013681411743164,60.0,880.6182861328125,-0.0,23.18682289123535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40924072265625,0.5499510169029236,0.050000000745058,0.0458128862082958,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40924072265625,0.5499510169029236,0.050000000745058,0.0482431761920452,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40924072265625,0.5499510169029236,0.050000000745058,0.0356322452425956,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40924072265625,0.5499510169029236,0.050000000745058,0.0482431761920452,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40924072265625,0.5499510169029236,0.050000000745058,0.2288448512554168,291.4350280761719,291.1499938964844,284.25,283.8934631347656,293.72515869140625,297.22705078125,291.5592041015625,1.0,0.1490048915147781,0.0525372847914695,0.0525372847914695,1.0,1.0,-0.4881459772586822,6.820559065090492e-05,0.4880777597427368,-0.1317504644393921,0.0,0.0,0.0,23.680349349975582,60.0,799.7423095703125,-0.0,26.34044075012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501770019531,0.5330270528793335,0.050000000745058,0.0459442250430583,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501770019531,0.5330270528793335,0.050000000745058,0.0483814813196659,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501770019531,0.5330270528793335,0.050000000745058,0.0357343964278698,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501770019531,0.5330270528793335,0.050000000745058,0.0483814813196659,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501770019531,0.5330270528793335,0.050000000745058,0.2295009195804596,291.6731872558594,291.1499938964844,284.25,283.8922119140625,293.7227478027344,297.216796875,291.78662109375,1.0,0.1565719097852707,0.2420298308134079,0.2420298308134079,0.9973303079605104,1.0,-0.489544004201889,0.0308941602706909,0.4586498439311981,-0.1011554673314094,0.0,0.0,0.0,27.19892311096192,60.0,720.6878662109375,-0.0,29.37346267700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.5099577307701111,0.050000000745058,0.0461841374635696,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.5099577307701111,0.050000000745058,0.0486341193318367,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.5099577307701111,0.050000000745058,0.0359209962189197,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.5099577307701111,0.050000000745058,0.0486341193318367,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.5099577307701111,0.050000000745058,0.2306993305683136,292.0887756347656,291.1499938964844,284.25,283.89031982421875,292.76031494140625,297.2038269042969,292.16851806640625,1.0,0.1693940609693527,0.6210148930549622,0.6210148930549622,0.9919909238815308,1.0,-0.4921022355556488,0.1818907111883163,0.3102115392684936,0.0490646474063396,0.0,0.0,0.0,33.63924026489258,60.0,446.3823852539063,-0.0,34.93944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.5099577307701111,0.050000000745058,0.0461841374635696,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.5099577307701111,0.050000000745058,0.0486341193318367,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.5099577307701111,0.050000000745058,0.0359209962189197,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.5099577307701111,0.050000000745058,0.0486341193318367,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.5099577307701111,0.050000000745058,0.2306993305683136,292.0887756347656,291.1499938964844,284.25,283.89031982421875,292.76031494140625,297.2038269042969,292.16851806640625,1.0,0.1693940609693527,0.6210148930549622,0.6210148930549622,0.9919909238815308,1.0,-0.4921022355556488,0.1818907111883163,0.3102115392684936,0.0490646474063396,0.0,0.0,0.0,33.63924026489258,60.0,446.3823852539063,-0.0,34.93944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.4957765638828277,0.050000000745058,0.0463878624141216,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.4957765638828277,0.050000000745058,0.0488486513495445,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.4957765638828277,0.050000000745058,0.0360794477164745,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.4957765638828277,0.050000000745058,0.0488486513495445,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.4957765638828277,0.050000000745058,0.231716975569725,292.11932373046875,291.1499938964844,284.25,283.8891296386719,291.6893005371094,297.19683837890625,292.0824890136719,1.0,0.1795489490032196,1.0,1.0,0.9866514801979064,1.0,-0.4942730367183685,0.2112078517675399,0.2830651700496673,0.0783253908157348,0.0,0.0,0.0,39.09696960449219,60.0,-70.49138641357422,-0.0,39.73297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.4957765638828277,0.050000000745058,0.0463878624141216,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.4957765638828277,0.050000000745058,0.0488486513495445,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.4957765638828277,0.050000000745058,0.0360794477164745,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.4957765638828277,0.050000000745058,0.0488486513495445,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.4957765638828277,0.050000000745058,0.231716975569725,292.11932373046875,291.1499938964844,284.25,283.8891296386719,291.6893005371094,297.19683837890625,292.0824890136719,1.0,0.1795489490032196,1.0,1.0,0.9866514801979064,1.0,-0.4942730367183685,0.2112078517675399,0.2830651700496673,0.0783253908157348,0.0,0.0,0.0,39.09696960449219,60.0,-70.49138641357422,-0.0,39.73297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0237121582031,0.4860821366310119,0.050000000745058,0.0465563014149665,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0237121582031,0.4860821366310119,0.050000000745058,0.0490260273218154,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0237121582031,0.4860821366310119,0.050000000745058,0.0362104550004005,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0237121582031,0.4860821366310119,0.050000000745058,0.0490260273218154,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0237121582031,0.4860821366310119,0.050000000745058,0.2325583547353744,292.02056884765625,291.1499938964844,284.25,283.8886108398437,291.6534729003906,297.1908874511719,292.00738525390625,1.0,0.187508150935173,1.0,1.0,0.9488506317138672,1.0,-0.4960679411888122,0.2125588357448578,0.2835090756416321,0.0798900499939918,0.0,0.0,0.0,43.60798263549805,48.0,-121.40756225585938,-0.0,43.73337936401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0237121582031,0.4860821366310119,0.050000000745058,0.0465563014149665,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0237121582031,0.4860821366310119,0.050000000745058,0.0490260273218154,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0237121582031,0.4860821366310119,0.050000000745058,0.0362104550004005,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0237121582031,0.4860821366310119,0.050000000745058,0.0490260273218154,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0237121582031,0.4860821366310119,0.050000000745058,0.2325583547353744,292.02056884765625,291.1499938964844,284.25,283.8886108398437,291.6534729003906,297.1908874511719,292.00738525390625,1.0,0.187508150935173,1.0,1.0,0.9488506317138672,1.0,-0.4960679411888122,0.2125588357448578,0.2835090756416321,0.0798900499939918,0.0,0.0,0.0,43.60798263549805,48.0,-121.40756225585938,-0.0,43.73337936401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
