time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945580,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.4838069975376129,0.050000000745058,0.0465981662273407,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.4838069975376129,0.050000000745058,0.0490701124072074,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.4838069975376129,0.050000000745058,0.0362430177628994,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.4838069975376129,0.050000000745058,0.0490701124072074,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.4838069975376129,0.050000000745058,0.2327674925327301,291.9701843261719,291.1499938964844,284.25,283.8887023925781,291.6336975097656,297.1858215332031,291.9573059082031,1.0,0.188954547047615,1.0,1.0,0.9110497236251832,1.0,-0.4965144097805023,0.2134200632572174,0.2830943465232849,0.0813690274953842,0.0,0.0,0.0,44.73508834838867,36.0,-115.50189208984376,-0.0,44.73712539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.4838069975376129,0.050000000745058,0.0465981662273407,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.4838069975376129,0.050000000745058,0.0490701124072074,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.4838069975376129,0.050000000745058,0.0362430177628994,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.4838069975376129,0.050000000745058,0.0490701124072074,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.4838069975376129,0.050000000745058,0.2327674925327301,291.9701843261719,291.1499938964844,284.25,283.8887023925781,291.6336975097656,297.1858215332031,291.9573059082031,1.0,0.188954547047615,1.0,1.0,0.9110497236251832,1.0,-0.4965144097805023,0.2134200632572174,0.2830943465232849,0.0813690274953842,0.0,0.0,0.0,44.73508834838867,36.0,-115.50189208984376,-0.0,44.73712539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9461669921875,0.4850459992885589,0.050000000745058,0.0465753003954887,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9461669921875,0.4850459992885589,0.050000000745058,0.0490460321307182,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9461669921875,0.4850459992885589,0.050000000745058,0.0362252332270145,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9461669921875,0.4850459992885589,0.050000000745058,0.0490460321307182,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9461669921875,0.4850459992885589,0.050000000745058,0.232653260231018,291.9435729980469,291.1499938964844,284.25,283.8889465332031,291.6215209960937,297.18359375,291.9299011230469,1.0,0.1877488046884536,1.0,1.0,0.8921492695808411,1.0,-0.4962708652019501,0.2137521505355835,0.2825186848640442,0.0821486487984657,0.0,0.0,0.0,44.1275520324707,36.0,-110.62444305419922,-0.0,44.19562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183349609375,0.4875667989253998,0.050000000745058,0.0465293005108833,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183349609375,0.4875667989253998,0.050000000745058,0.0489975921809673,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183349609375,0.4875667989253998,0.050000000745058,0.0361894555389881,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183349609375,0.4875667989253998,0.050000000745058,0.0489975921809673,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183349609375,0.4875667989253998,0.050000000745058,0.2324234843254089,291.9156188964844,291.1499938964844,284.25,283.88934326171875,291.6083679199219,297.1815490722656,291.9014587402344,1.0,0.1854657679796219,1.0,1.0,0.8749396800994873,1.0,-0.495780885219574,0.2140049338340759,0.281775951385498,0.0829245373606681,0.0,0.0,0.0,42.9016227722168,25.0,-105.51408386230467,-0.0,43.1046257019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957507252693176,0.050000000745058,0.0463882647454738,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957507252693176,0.050000000745058,0.0488490760326385,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957507252693176,0.050000000745058,0.0360797606408596,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957507252693176,0.050000000745058,0.0488490760326385,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957507252693176,0.050000000745058,0.2317189872264862,291.858154296875,291.1499938964844,284.25,283.8904113769531,291.5765686035156,297.177978515625,291.84375,1.0,0.1785066276788711,1.0,1.0,0.8405205011367798,1.0,-0.4942784011363983,0.2145368009805679,0.2797415852546692,0.0846693813800811,0.0,0.0,0.0,39.13884735107422,25.0,-95.86531066894533,-0.0,39.76914596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957507252693176,0.050000000745058,0.0463882647454738,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957507252693176,0.050000000745058,0.0488490760326385,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957507252693176,0.050000000745058,0.0360797606408596,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957507252693176,0.050000000745058,0.0488490760326385,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957507252693176,0.050000000745058,0.2317189872264862,291.858154296875,291.1499938964844,284.25,283.8904113769531,291.5765686035156,297.177978515625,291.84375,1.0,0.1785066276788711,1.0,1.0,0.8405205011367798,1.0,-0.4942784011363983,0.2145368009805679,0.2797415852546692,0.0846693813800811,0.0,0.0,0.0,39.13884735107422,25.0,-95.86531066894533,-0.0,39.76914596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031409859657288,0.050000000745058,0.0462754853069782,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031409859657288,0.050000000745058,0.0487303137779235,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031409859657288,0.050000000745058,0.035992044955492,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031409859657288,0.050000000745058,0.0487303137779235,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031409859657288,0.050000000745058,0.2311556339263916,291.8002319335937,291.1499938964844,284.25,283.89190673828125,291.5333251953125,297.1748962402344,291.78570556640625,1.0,0.1731208860874176,1.0,1.0,0.8061012625694275,1.0,-0.4930762052536011,0.2156586349010467,0.2774175703525543,0.0869556963443756,0.0,0.0,0.0,36.13196563720703,25.0,-89.30552673339844,-0.0,37.11782455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031409859657288,0.050000000745058,0.0462754853069782,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031409859657288,0.050000000745058,0.0487303137779235,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031409859657288,0.050000000745058,0.035992044955492,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031409859657288,0.050000000745058,0.0487303137779235,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030700683594,0.5031409859657288,0.050000000745058,0.2311556339263916,291.8002319335937,291.1499938964844,284.25,283.89190673828125,291.5333251953125,297.1748962402344,291.78570556640625,1.0,0.1731208860874176,1.0,1.0,0.8061012625694275,1.0,-0.4930762052536011,0.2156586349010467,0.2774175703525543,0.0869556963443756,0.0,0.0,0.0,36.13196563720703,25.0,-89.30552673339844,-0.0,37.11782455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.509473979473114,0.050000000745058,0.046190220862627,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.509473979473114,0.050000000745058,0.04864052683115,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.509473979473114,0.050000000745058,0.0359257273375988,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.509473979473114,0.050000000745058,0.04864052683115,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.509473979473114,0.050000000745058,0.2307297140359878,291.7418518066406,291.1499938964844,284.25,283.89373779296875,291.484375,297.1722106933594,291.72723388671875,1.0,0.1688175797462463,1.0,1.0,0.7772559523582458,1.0,-0.4921677410602569,0.2170842140913009,0.2750835120677948,0.0895003378391265,0.0,0.0,0.0,33.861141204833984,25.0,-85.40262603759766,-0.0,35.12383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.509473979473114,0.050000000745058,0.046190220862627,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.509473979473114,0.050000000745058,0.04864052683115,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.509473979473114,0.050000000745058,0.0359257273375988,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.509473979473114,0.050000000745058,0.04864052683115,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.509473979473114,0.050000000745058,0.2307297140359878,291.7418518066406,291.1499938964844,284.25,283.89373779296875,291.484375,297.1722106933594,291.72723388671875,1.0,0.1688175797462463,1.0,1.0,0.7772559523582458,1.0,-0.4921677410602569,0.2170842140913009,0.2750835120677948,0.0895003378391265,0.0,0.0,0.0,33.861141204833984,25.0,-85.40262603759766,-0.0,35.12383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0461236275732517,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0485704019665718,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0358739309012889,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0485704019665718,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.2303970605134964,291.68310546875,291.1499938964844,284.25,283.89581298828125,291.4222717285156,297.16973876953125,291.6681823730469,1.0,0.1653765887022018,1.0,1.0,0.7484106421470642,1.0,-0.4914581179618835,0.2191535681486129,0.2723045647144317,0.092660941183567,0.0,0.0,0.0,32.090023040771484,25.0,-84.81781768798828,-0.0,33.57365036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0461236275732517,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0485704019665718,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0358739309012889,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.0485704019665718,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149878263473511,0.050000000745058,0.2303970605134964,291.68310546875,291.1499938964844,284.25,283.89581298828125,291.4222717285156,297.16973876953125,291.6681823730469,1.0,0.1653765887022018,1.0,1.0,0.7484106421470642,1.0,-0.4914581179618835,0.2191535681486129,0.2723045647144317,0.092660941183567,0.0,0.0,0.0,32.090023040771484,25.0,-84.81781768798828,-0.0,33.57365036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5174487829208374,0.050000000745058,0.0460959412157535,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5174487829208374,0.050000000745058,0.0485412441194057,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5174487829208374,0.050000000745058,0.0358523987233638,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5174487829208374,0.050000000745058,0.0485412441194057,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5174487829208374,0.050000000745058,0.2302587628364563,291.6529541015625,291.1499938964844,284.25,283.8969421386719,291.3844909667969,297.1685791015625,291.6375427246094,1.0,0.1639247834682464,1.0,1.0,0.7339880466461182,1.0,-0.4911631643772125,0.2204779833555221,0.2706851959228515,0.0945226326584816,0.0,0.0,0.0,31.354597091674805,25.0,-86.40016174316406,-0.0,32.9312858581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248474121094,0.5197384357452393,0.050000000745058,0.046071209013462,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248474121094,0.5197384357452393,0.050000000745058,0.0485152006149292,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248474121094,0.5197384357452393,0.050000000745058,0.0358331613242626,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248474121094,0.5197384357452393,0.050000000745058,0.0485152006149292,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248474121094,0.5197384357452393,0.050000000745058,0.2301352173089981,291.6217956542969,291.1499938964844,284.25,283.8981018066406,291.34881591796875,297.1674194335937,291.6058654785156,1.0,0.1626168340444564,1.0,1.0,0.7226694822311401,1.0,-0.4908996224403381,0.2216411232948303,0.2692584991455078,0.0962204784154892,0.0,0.0,0.0,30.69815444946289,25.0,-88.20152282714844,-0.0,32.358516693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56060791015625,0.5238063335418701,0.050000000745058,0.046029508113861,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56060791015625,0.5238063335418701,0.050000000745058,0.0484712868928909,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56060791015625,0.5238063335418701,0.050000000745058,0.0358007289469242,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.56060791015625,0.5238063335418701,0.050000000745058,0.0484712868928909,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.56060791015625,0.5238063335418701,0.050000000745058,0.2299269139766693,291.55743408203125,291.1499938964844,284.25,283.9005126953125,291.27166748046875,297.1651611328125,291.5409545898437,1.0,0.1603889018297195,1.0,1.0,0.7000324130058289,1.0,-0.49045529961586,0.2243942767381668,0.266061007976532,0.1000309884548187,0.0,0.0,0.0,29.59312438964844,25.0,-91.67068481445312,-0.0,31.395761489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56060791015625,0.5238063335418701,0.050000000745058,0.046029508113861,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56060791015625,0.5238063335418701,0.050000000745058,0.0484712868928909,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56060791015625,0.5238063335418701,0.050000000745058,0.0358007289469242,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.56060791015625,0.5238063335418701,0.050000000745058,0.0484712868928909,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.56060791015625,0.5238063335418701,0.050000000745058,0.2299269139766693,291.55743408203125,291.1499938964844,284.25,283.9005126953125,291.27166748046875,297.1651611328125,291.5409545898437,1.0,0.1603889018297195,1.0,1.0,0.7000324130058289,1.0,-0.49045529961586,0.2243942767381668,0.266061007976532,0.1000309884548187,0.0,0.0,0.0,29.59312438964844,25.0,-91.67068481445312,-0.0,31.395761489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927978515625,0.5272589325904846,0.050000000745058,0.0459961630403995,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927978515625,0.5272589325904846,0.050000000745058,0.0484361760318279,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927978515625,0.5272589325904846,0.050000000745058,0.0357747934758663,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927978515625,0.5272589325904846,0.050000000745058,0.0484361760318279,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927978515625,0.5272589325904846,0.050000000745058,0.2297603636980056,291.4893798828125,291.1499938964844,284.25,283.9029846191406,291.1767578125,297.162841796875,291.471435546875,1.0,0.1585876494646072,1.0,1.0,0.6773953437805176,1.0,-0.4901000559329986,0.2278701812028885,0.262229859828949,0.1045480147004127,0.0,0.0,0.0,28.71174049377441,25.0,-98.91024780273438,-0.0,30.629196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927978515625,0.5272589325904846,0.050000000745058,0.0459961630403995,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927978515625,0.5272589325904846,0.050000000745058,0.0484361760318279,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927978515625,0.5272589325904846,0.050000000745058,0.0357747934758663,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927978515625,0.5272589325904846,0.050000000745058,0.0484361760318279,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927978515625,0.5272589325904846,0.050000000745058,0.2297603636980056,291.4893798828125,291.1499938964844,284.25,283.9029846191406,291.1767578125,297.162841796875,291.471435546875,1.0,0.1585876494646072,1.0,1.0,0.6773953437805176,1.0,-0.4901000559329986,0.2278701812028885,0.262229859828949,0.1045480147004127,0.0,0.0,0.0,28.71174049377441,25.0,-98.91024780273438,-0.0,30.629196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301700830459595,0.050000000745058,0.045969370752573,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301700830459595,0.050000000745058,0.0484079606831073,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301700830459595,0.050000000745058,0.0357539542019367,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301700830459595,0.050000000745058,0.0484079606831073,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301700830459595,0.050000000745058,0.2296265363693237,291.4157409667969,291.1499938964844,284.25,283.90545654296875,291.09283447265625,297.16033935546875,291.3968505859375,1.0,0.1571279615163803,1.0,1.0,0.6613088250160217,1.0,-0.4898146092891693,0.2307773679494857,0.2590372264385223,0.1084847226738929,0.0,0.0,0.0,28.00552749633789,25.0,-104.23616027832033,-0.0,30.01571655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301700830459595,0.050000000745058,0.045969370752573,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301700830459595,0.050000000745058,0.0484079606831073,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301700830459595,0.050000000745058,0.0357539542019367,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301700830459595,0.050000000745058,0.0484079606831073,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301700830459595,0.050000000745058,0.2296265363693237,291.4157409667969,291.1499938964844,284.25,283.90545654296875,291.09283447265625,297.16033935546875,291.3968505859375,1.0,0.1571279615163803,1.0,1.0,0.6613088250160217,1.0,-0.4898146092891693,0.2307773679494857,0.2590372264385223,0.1084847226738929,0.0,0.0,0.0,28.00552749633789,25.0,-104.23616027832033,-0.0,30.01571655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5326101183891296,0.050000000745058,0.0459477752447128,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5326101183891296,0.050000000745058,0.0483852177858352,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5326101183891296,0.050000000745058,0.0357371568679809,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5326101183891296,0.050000000745058,0.0483852177858352,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5326101183891296,0.050000000745058,0.229518637061119,291.3399353027344,291.1499938964844,284.25,283.90789794921875,291.0014953613281,297.1575927734375,291.3204650878906,1.0,0.1559447795152664,1.0,1.0,0.6452223062515259,1.0,-0.4895845055580139,0.2341408431529998,0.255443662405014,0.1128579229116439,0.0,0.0,0.0,27.438217163085938,25.0,-108.42526245117188,-0.0,29.523494720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5326101183891296,0.050000000745058,0.0459477752447128,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5326101183891296,0.050000000745058,0.0483852177858352,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5326101183891296,0.050000000745058,0.0357371568679809,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5326101183891296,0.050000000745058,0.0483852177858352,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.5326101183891296,0.050000000745058,0.229518637061119,291.3399353027344,291.1499938964844,284.25,283.90789794921875,291.0014953613281,297.1575927734375,291.3204650878906,1.0,0.1559447795152664,1.0,1.0,0.6452223062515259,1.0,-0.4895845055580139,0.2341408431529998,0.255443662405014,0.1128579229116439,0.0,0.0,0.0,27.438217163085938,25.0,-108.42526245117188,-0.0,29.523494720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5336734652519226,0.050000000745058,0.0459385924041271,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5336734652519226,0.050000000745058,0.0483755506575107,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5336734652519226,0.050000000745058,0.0357300154864788,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5336734652519226,0.050000000745058,0.0483755506575107,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5336734652519226,0.050000000745058,0.2294727712869644,291.3006896972656,291.1499938964844,284.25,283.9090576171875,290.9505920410156,297.1561584472656,291.280517578125,1.0,0.1554405242204666,1.0,1.0,0.6371790766716003,1.0,-0.4894866943359375,0.2360256016254425,0.253461092710495,0.1152386963367462,0.0,0.0,0.0,27.197797775268555,25.0,-111.6827621459961,-0.0,29.31507873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.5346470475196838,0.050000000745058,0.045930303633213,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.5346470475196838,0.050000000745058,0.0483668223023414,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.5346470475196838,0.050000000745058,0.0357235707342624,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.5346470475196838,0.050000000745058,0.0483668223023414,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.5346470475196838,0.050000000745058,0.2294313758611679,291.2601928710937,291.1499938964844,284.25,283.91015625,290.9148864746094,297.1546630859375,291.2396545410156,1.0,0.1549842655658722,1.0,1.0,0.6328087449073792,1.0,-0.4893983900547027,0.2370939552783966,0.2523044347763061,0.1168009042739868,0.0,0.0,0.0,26.98112869262696,25.0,-112.89802551269533,-0.0,29.12721061706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5363444089889526,0.050000000745058,0.0459161102771759,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5363444089889526,0.050000000745058,0.048351876437664,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5363444089889526,0.050000000745058,0.0357125326991081,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5363444089889526,0.050000000745058,0.048351876437664,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5363444089889526,0.050000000745058,0.2293604910373687,291.18121337890625,291.1499938964844,284.25,283.9122619628906,290.8551025390625,297.1515197753906,291.16217041015625,1.0,0.1542024314403534,1.0,1.0,0.624068021774292,1.0,-0.48924720287323,0.2392523288726806,0.2499948740005493,0.1199255213141441,0.0,0.0,0.0,26.6114444732666,25.0,-107.9105453491211,-0.0,28.80682945251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5363444089889526,0.050000000745058,0.0459161102771759,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5363444089889526,0.050000000745058,0.048351876437664,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5363444089889526,0.050000000745058,0.0357125326991081,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5363444089889526,0.050000000745058,0.048351876437664,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5363444089889526,0.050000000745058,0.2293604910373687,291.18121337890625,291.1499938964844,284.25,283.9122619628906,290.8551025390625,297.1515197753906,291.16217041015625,1.0,0.1542024314403534,1.0,1.0,0.624068021774292,1.0,-0.48924720287323,0.2392523288726806,0.2499948740005493,0.1199255213141441,0.0,0.0,0.0,26.6114444732666,25.0,-107.9105453491211,-0.0,28.80682945251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.5377557873725891,0.050000000745058,0.04590455442667,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.5377557873725891,0.050000000745058,0.0483397059142589,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.5377557873725891,0.050000000745058,0.0357035435736179,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.5377557873725891,0.050000000745058,0.0483397059142589,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.5377557873725891,0.050000000745058,0.2293027490377426,291.10662841796875,291.1499938964844,284.25,283.9140625,290.7901916503906,297.14825439453125,291.08807373046875,1.0,0.1535660177469253,1.0,1.0,0.6153273582458496,1.0,-0.4891241192817688,0.2416121512651443,0.2475119531154632,0.1232174634933471,0.0,0.0,0.0,26.31195831298828,25.0,-103.92724609375,-0.0,28.54746627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.5377557873725891,0.050000000745058,0.04590455442667,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.5377557873725891,0.050000000745058,0.0483397059142589,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.5377557873725891,0.050000000745058,0.0357035435736179,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.5377557873725891,0.050000000745058,0.0483397059142589,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.5377557873725891,0.050000000745058,0.2293027490377426,291.10662841796875,291.1499938964844,284.25,283.9140625,290.7901916503906,297.14825439453125,291.08807373046875,1.0,0.1535660177469253,1.0,1.0,0.6153273582458496,1.0,-0.4891241192817688,0.2416121512651443,0.2475119531154632,0.1232174634933471,0.0,0.0,0.0,26.31195831298828,25.0,-103.92724609375,-0.0,28.54746627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.5389266014099121,0.050000000745058,0.0458951257169246,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.5389266014099121,0.050000000745058,0.0483297780156135,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.5389266014099121,0.050000000745058,0.0356962084770202,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.5389266014099121,0.050000000745058,0.0483297780156135,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.5389266014099121,0.050000000745058,0.22925566136837,291.03582763671875,291.1499938964844,284.25,283.9155578613281,290.7749938964844,297.1449279785156,291.019775390625,1.0,0.1530464738607406,1.0,1.0,0.6140457391738892,1.0,-0.4890237152576446,0.2418037950992584,0.247219905257225,0.1243116930127143,0.0,0.0,0.0,26.06883430480957,25.0,-90.95012664794922,-0.0,28.33670234680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.5389266014099121,0.050000000745058,0.0458951257169246,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.5389266014099121,0.050000000745058,0.0483297780156135,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.5389266014099121,0.050000000745058,0.0356962084770202,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.5389266014099121,0.050000000745058,0.0483297780156135,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.5389266014099121,0.050000000745058,0.22925566136837,291.03582763671875,291.1499938964844,284.25,283.9155578613281,290.7749938964844,297.1449279785156,291.019775390625,1.0,0.1530464738607406,1.0,1.0,0.6140457391738892,1.0,-0.4890237152576446,0.2418037950992584,0.247219905257225,0.1243116930127143,0.0,0.0,0.0,26.06883430480957,25.0,-90.95012664794922,-0.0,28.33670234680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.5398927927017212,0.050000000745058,0.0458874553442001,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.5398927927017212,0.050000000745058,0.0483216978609561,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.5398927927017212,0.050000000745058,0.0356902405619621,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.5398927927017212,0.050000000745058,0.0483216978609561,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.5398927927017212,0.050000000745058,0.2292173355817794,290.9786682128906,291.1499938964844,284.25,283.9166259765625,290.7686767578125,297.1416320800781,290.9659118652344,1.0,0.1526247560977935,1.0,1.0,0.6127641201019287,1.0,-0.4889419674873352,0.241945132613182,0.2469968348741531,0.1253091096878051,0.0,0.0,0.0,25.87217330932617,25.0,-73.54900360107422,-0.0,28.16623306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.5398927927017212,0.050000000745058,0.0458874553442001,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.5398927927017212,0.050000000745058,0.0483216978609561,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.5398927927017212,0.050000000745058,0.0356902405619621,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.5398927927017212,0.050000000745058,0.0483216978609561,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.5398927927017212,0.050000000745058,0.2292173355817794,290.9786682128906,291.1499938964844,284.25,283.9166259765625,290.7686767578125,297.1416320800781,290.9659118652344,1.0,0.1526247560977935,1.0,1.0,0.6127641201019287,1.0,-0.4889419674873352,0.241945132613182,0.2469968348741531,0.1253091096878051,0.0,0.0,0.0,25.87217330932617,25.0,-73.54900360107422,-0.0,28.16623306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566650390625,0.5403116345405579,0.050000000745058,0.0458841584622859,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566650390625,0.5403116345405579,0.050000000745058,0.048318225890398,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566650390625,0.5403116345405579,0.050000000745058,0.0356876775622367,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566650390625,0.5403116345405579,0.050000000745058,0.048318225890398,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566650390625,0.5403116345405579,0.050000000745058,0.2292008697986602,290.9543151855469,291.1499938964844,284.25,283.9170227050781,290.76531982421875,297.1400451660156,290.94268798828125,1.0,0.1524440348148346,1.0,1.0,0.6121233105659485,1.0,-0.4889068603515625,0.2420254349708557,0.2468814253807068,0.1257978081703186,0.0,0.0,0.0,25.78808784484864,25.0,-66.126220703125,-0.0,28.093351364135746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9342956542969,0.5406934022903442,0.050000000745058,0.0458811670541763,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9342956542969,0.5406934022903442,0.050000000745058,0.0483150780200958,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9342956542969,0.5406934022903442,0.050000000745058,0.0356853529810905,296.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9342956542969,0.5406934022903442,0.050000000745058,0.0483150780200958,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9342956542969,0.5406934022903442,0.050000000745058,0.2291859239339828,290.9321594238281,291.1499938964844,284.25,283.9172668457031,290.7794494628906,297.1385192871094,290.92193603515625,1.0,0.1522798687219619,1.0,1.0,0.6144223809242249,1.0,-0.4888750314712524,0.2412205189466476,0.2476545125246048,0.1253912597894668,0.0,0.0,0.0,25.71196174621582,25.0,-56.844425201416016,-0.0,28.027238845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014892578125,0.5413551330566406,0.050000000745058,0.0458760187029838,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014892578125,0.5413551330566406,0.050000000745058,0.0483096577227115,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014892578125,0.5413551330566406,0.050000000745058,0.0356813482940197,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014892578125,0.5413551330566406,0.050000000745058,0.0483096577227115,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014892578125,0.5413551330566406,0.050000000745058,0.2291602045297622,290.9002380371094,291.1499938964844,284.25,283.9173583984375,290.8218688964844,297.1356201171875,290.8947448730469,1.0,0.1519978791475296,1.0,1.0,0.6190204620361328,1.0,-0.4888201951980591,0.2395427823066711,0.2492774128913879,0.1244643405079841,0.0,0.0,0.0,25.581483840942383,25.0,-32.97932052612305,-0.0,27.91387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014892578125,0.5413551330566406,0.050000000745058,0.0458760187029838,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014892578125,0.5413551330566406,0.050000000745058,0.0483096577227115,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014892578125,0.5413551330566406,0.050000000745058,0.0356813482940197,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014892578125,0.5413551330566406,0.050000000745058,0.0483096577227115,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014892578125,0.5413551330566406,0.050000000745058,0.2291602045297622,290.9002380371094,291.1499938964844,284.25,283.9173583984375,290.8218688964844,297.1356201171875,290.8947448730469,1.0,0.1519978791475296,1.0,1.0,0.6190204620361328,1.0,-0.4888201951980591,0.2395427823066711,0.2492774128913879,0.1244643405079841,0.0,0.0,0.0,25.581483840942383,25.0,-32.97932052612305,-0.0,27.91387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
