time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947740,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853454589844,0.5419002175331116,0.050000000745058,0.0458718091249465,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853454589844,0.5419002175331116,0.050000000745058,0.0483052246272563,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853454589844,0.5419002175331116,0.050000000745058,0.0356780737638473,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853454589844,0.5419002175331116,0.050000000745058,0.0483052246272563,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853454589844,0.5419002175331116,0.050000000745058,0.2291391789913177,290.884765625,291.1499938964844,284.25,283.9168395996094,290.86248779296875,297.133056640625,290.8825378417969,1.0,0.15176822245121,1.0,1.0,0.6236186027526855,1.0,-0.488775372505188,0.2379362732172012,0.2508390843868255,0.1235415115952491,0.0,0.0,0.0,25.4754695892334,25.0,-13.048251152038574,-0.0,27.821718215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853454589844,0.5419002175331116,0.050000000745058,0.0458718091249465,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853454589844,0.5419002175331116,0.050000000745058,0.0483052246272563,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853454589844,0.5419002175331116,0.050000000745058,0.0356780737638473,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853454589844,0.5419002175331116,0.050000000745058,0.0483052246272563,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853454589844,0.5419002175331116,0.050000000745058,0.2291391789913177,290.884765625,291.1499938964844,284.25,283.9168395996094,290.86248779296875,297.133056640625,290.8825378417969,1.0,0.15176822245121,1.0,1.0,0.6236186027526855,1.0,-0.488775372505188,0.2379362732172012,0.2508390843868255,0.1235415115952491,0.0,0.0,0.0,25.4754695892334,25.0,-13.048251152038574,-0.0,27.821718215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.5423492193222046,0.050000000745058,0.0458683632314205,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.5423492193222046,0.050000000745058,0.0483015924692153,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.5423492193222046,0.050000000745058,0.0356753915548324,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.5423492193222046,0.050000000745058,0.0483015924692153,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.5423492193222046,0.050000000745058,0.2291219681501388,290.8817443847656,291.1499938964844,284.25,283.9156494140625,290.9188842773437,297.1308898925781,290.8827819824219,1.0,0.151580348610878,1.0,1.0,0.6309068202972412,1.0,-0.4887386560440063,0.2356578558683395,0.253080815076828,0.1218767911195755,0.0,0.0,0.0,25.38906478881836,25.0,5.951401710510254,-0.0,27.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.5423492193222046,0.050000000745058,0.0458683632314205,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.5423492193222046,0.050000000745058,0.0483015924692153,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.5423492193222046,0.050000000745058,0.0356753915548324,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.5423492193222046,0.050000000745058,0.0483015924692153,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.5423492193222046,0.050000000745058,0.2291219681501388,290.8817443847656,291.1499938964844,284.25,283.9156494140625,290.9188842773437,297.1308898925781,290.8827819824219,1.0,0.151580348610878,1.0,1.0,0.6309068202972412,1.0,-0.4887386560440063,0.2356578558683395,0.253080815076828,0.1218767911195755,0.0,0.0,0.0,25.38906478881836,25.0,5.951401710510254,-0.0,27.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.5427188873291016,0.050000000745058,0.0458655394613742,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.5427188873291016,0.050000000745058,0.0482986196875572,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.5427188873291016,0.050000000745058,0.0356731973588466,296.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.5427188873291016,0.050000000745058,0.0482986196875572,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.5427188873291016,0.050000000745058,0.2291078567504882,290.8917236328125,291.1499938964844,284.25,283.91375732421875,290.9750061035156,297.1291198730469,290.89569091796875,1.0,0.1514267325401306,1.0,1.0,0.6381950378417969,1.0,-0.4887086153030395,0.2334951162338256,0.2552134990692138,0.1202483922243118,0.0,0.0,0.0,25.318565368652344,25.0,22.367969512939453,-0.0,27.68500709533692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.5427188873291016,0.050000000745058,0.0458655394613742,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.5427188873291016,0.050000000745058,0.0482986196875572,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.5427188873291016,0.050000000745058,0.0356731973588466,296.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.5427188873291016,0.050000000745058,0.0482986196875572,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.5427188873291016,0.050000000745058,0.2291078567504882,290.8917236328125,291.1499938964844,284.25,283.91375732421875,290.9750061035156,297.1291198730469,290.89569091796875,1.0,0.1514267325401306,1.0,1.0,0.6381950378417969,1.0,-0.4887086153030395,0.2334951162338256,0.2552134990692138,0.1202483922243118,0.0,0.0,0.0,25.318565368652344,25.0,22.367969512939453,-0.0,27.68500709533692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8998413085937,0.5428772568702698,0.050000000745058,0.0458643324673175,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8998413085937,0.5428772568702698,0.050000000745058,0.0482973493635654,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8998413085937,0.5428772568702698,0.050000000745058,0.0356722585856914,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8998413085937,0.5428772568702698,0.050000000745058,0.0482973493635654,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8998413085937,0.5428772568702698,0.050000000745058,0.2291018366813659,290.9007263183594,291.1499938964844,284.25,283.9125061035156,291.0017395019531,297.1283874511719,290.90576171875,1.0,0.1513611525297165,1.0,1.0,0.6418391466140747,1.0,-0.4886957705020904,0.2324657440185547,0.2562300264835357,0.1194544583559036,0.0,0.0,0.0,25.28850555419922,25.0,28.8381404876709,-0.0,27.65878868103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91046142578125,0.5430221557617188,0.050000000745058,0.0458632297813892,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.91046142578125,0.5430221557617188,0.050000000745058,0.0482961907982826,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.91046142578125,0.5430221557617188,0.050000000745058,0.0356714017689228,296.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91046142578125,0.5430221557617188,0.050000000745058,0.0482961907982826,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.91046142578125,0.5430221557617188,0.050000000745058,0.2290963381528854,290.9115295410156,291.1499938964844,284.25,283.9110412597656,291.0262756347656,297.1277770996094,290.91748046875,1.0,0.1513012200593948,1.0,1.0,0.6451740860939026,1.0,-0.4886840283870697,0.2315429896116256,0.2571410536766052,0.1187456622719764,0.0,0.0,0.0,25.26105117797852,25.0,34.174034118652344,-0.0,27.63484573364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93634033203125,0.5432709455490112,0.050000000745058,0.0458613447844982,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93634033203125,0.5432709455490112,0.050000000745058,0.0482942052185535,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93634033203125,0.5432709455490112,0.050000000745058,0.0356699340045452,296.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93634033203125,0.5432709455490112,0.050000000745058,0.0482942052185535,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93634033203125,0.5432709455490112,0.050000000745058,0.2290869206190109,290.93768310546875,291.1499938964844,284.25,283.9075012207031,291.0718994140625,297.1268005371094,290.94488525390625,1.0,0.1511982530355453,1.0,1.0,0.6518438458442688,1.0,-0.4886639714241028,0.2297950983047485,0.2588688731193542,0.1173577234148979,0.0,0.0,0.0,25.21393585205078,25.0,41.6600456237793,-0.0,27.59374046325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93634033203125,0.5432709455490112,0.050000000745058,0.0458613447844982,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93634033203125,0.5432709455490112,0.050000000745058,0.0482942052185535,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93634033203125,0.5432709455490112,0.050000000745058,0.0356699340045452,296.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93634033203125,0.5432709455490112,0.050000000745058,0.0482942052185535,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93634033203125,0.5432709455490112,0.050000000745058,0.2290869206190109,290.93768310546875,291.1499938964844,284.25,283.9075012207031,291.0718994140625,297.1268005371094,290.94488525390625,1.0,0.1511982530355453,1.0,1.0,0.6518438458442688,1.0,-0.4886639714241028,0.2297950983047485,0.2588688731193542,0.1173577234148979,0.0,0.0,0.0,25.21393585205078,25.0,41.6600456237793,-0.0,27.59374046325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96649169921875,0.5434740781784058,0.050000000745058,0.0458598099648952,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96649169921875,0.5434740781784058,0.050000000745058,0.048292588442564,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.96649169921875,0.5434740781784058,0.050000000745058,0.0356687419116497,296.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96649169921875,0.5434740781784058,0.050000000745058,0.048292588442564,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96649169921875,0.5434740781784058,0.050000000745058,0.2290792465209961,290.9680480957031,291.1499938964844,284.25,283.9029846191406,291.1147766113281,297.1261901855469,290.97613525390625,1.0,0.1511136144399643,1.0,1.0,0.6585136651992798,1.0,-0.4886476099491119,0.2281610965728759,0.2604865133762359,0.1159902438521385,0.0,0.0,0.0,25.17526626586914,25.0,46.47698593139648,-0.0,27.55998420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96649169921875,0.5434740781784058,0.050000000745058,0.0458598099648952,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96649169921875,0.5434740781784058,0.050000000745058,0.048292588442564,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.96649169921875,0.5434740781784058,0.050000000745058,0.0356687419116497,296.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96649169921875,0.5434740781784058,0.050000000745058,0.048292588442564,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96649169921875,0.5434740781784058,0.050000000745058,0.2290792465209961,290.9680480957031,291.1499938964844,284.25,283.9029846191406,291.1147766113281,297.1261901855469,290.97613525390625,1.0,0.1511136144399643,1.0,1.0,0.6585136651992798,1.0,-0.4886476099491119,0.2281610965728759,0.2604865133762359,0.1159902438521385,0.0,0.0,0.0,25.17526626586914,25.0,46.47698593139648,-0.0,27.55998420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.5436356663703918,0.050000000745058,0.0458585917949676,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.5436356663703918,0.050000000745058,0.0482913069427013,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.5436356663703918,0.050000000745058,0.0356677919626235,296.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.5436356663703918,0.050000000745058,0.0482913069427013,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.5436356663703918,0.050000000745058,0.229073166847229,291.00054931640625,291.1499938964844,284.25,283.8976135253906,291.141845703125,297.1258850097656,291.0086364746094,1.0,0.1510442495346069,1.0,1.0,0.662601888179779,1.0,-0.4886346459388733,0.2271995097398758,0.2614351212978363,0.1151278242468833,0.0,0.0,0.0,25.14350318908692,25.0,46.59207534790039,-0.0,27.53235626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.5436356663703918,0.050000000745058,0.0458585917949676,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.5436356663703918,0.050000000745058,0.0482913069427013,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.5436356663703918,0.050000000745058,0.0356677919626235,296.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.5436356663703918,0.050000000745058,0.0482913069427013,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.5436356663703918,0.050000000745058,0.229073166847229,291.00054931640625,291.1499938964844,284.25,283.8976135253906,291.141845703125,297.1258850097656,291.0086364746094,1.0,0.1510442495346069,1.0,1.0,0.662601888179779,1.0,-0.4886346459388733,0.2271995097398758,0.2614351212978363,0.1151278242468833,0.0,0.0,0.0,25.14350318908692,25.0,46.59207534790039,-0.0,27.53235626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.54375821352005,0.050000000745058,0.0458576716482639,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.54375821352005,0.050000000745058,0.0482903346419334,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.54375821352005,0.050000000745058,0.0356670767068862,296.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.54375821352005,0.050000000745058,0.0482903346419334,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.54375821352005,0.050000000745058,0.2290685623884201,291.0317077636719,291.1499938964844,284.25,283.8915100097656,291.164306640625,297.1258544921875,291.0393371582031,1.0,0.1509874016046524,1.0,1.0,0.6666901111602783,1.0,-0.4886248111724853,0.2263515591621399,0.2622732520103454,0.1141600981354713,0.0,0.0,0.0,25.11746406555176,25.0,44.052616119384766,-0.0,27.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.54375821352005,0.050000000745058,0.0458576716482639,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.54375821352005,0.050000000745058,0.0482903346419334,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.54375821352005,0.050000000745058,0.0356670767068862,296.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.54375821352005,0.050000000745058,0.0482903346419334,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.54375821352005,0.050000000745058,0.2290685623884201,291.0317077636719,291.1499938964844,284.25,283.8915100097656,291.164306640625,297.1258544921875,291.0393371582031,1.0,0.1509874016046524,1.0,1.0,0.6666901111602783,1.0,-0.4886248111724853,0.2263515591621399,0.2622732520103454,0.1141600981354713,0.0,0.0,0.0,25.11746406555176,25.0,44.052616119384766,-0.0,27.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.5438065528869629,0.050000000745058,0.0458573065698146,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.5438065528869629,0.050000000745058,0.048289954662323,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.5438065528869629,0.050000000745058,0.0356667935848236,296.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.5438065528869629,0.050000000745058,0.048289954662323,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.5438065528869629,0.050000000745058,0.2290667444467544,291.0466613769531,291.1499938964844,284.25,283.88818359375,291.1747131347656,297.1259155273437,291.0541076660156,1.0,0.1509630680084228,1.0,1.0,0.6687341928482056,1.0,-0.4886209368705749,0.2259608507156372,0.2626600861549377,0.1136348694562912,0.0,0.0,0.0,25.1063175201416,25.0,42.6047477722168,-0.0,27.500120162963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.5438476800918579,0.050000000745058,0.0458570010960102,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.5438476800918579,0.050000000745058,0.048289630562067,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.5438476800918579,0.050000000745058,0.0356665551662445,296.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.5438476800918579,0.050000000745058,0.048289630562067,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.5438476800918579,0.050000000745058,0.2290652096271515,291.0611267089844,291.1499938964844,284.25,283.8847045898437,291.1788024902344,297.1260681152344,291.06817626953125,1.0,0.1509411036968231,1.0,1.0,0.669287383556366,1.0,-0.4886176586151123,0.2258783876895904,0.2627392709255218,0.1133695170283317,0.0,0.0,0.0,25.096189498901367,25.0,40.16161346435547,-0.0,27.491416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.5439096689224243,0.050000000745058,0.0458565354347229,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.5439096689224243,0.050000000745058,0.0482891425490379,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.5439096689224243,0.050000000745058,0.0356661938130855,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.5439096689224243,0.050000000745058,0.0482891425490379,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.5439096689224243,0.050000000745058,0.2290628999471664,291.0865783691406,291.1499938964844,284.25,283.8772888183594,291.1814880371094,297.12652587890625,291.0923156738281,1.0,0.1509032100439071,1.0,1.0,0.670393705368042,1.0,-0.4886126816272735,0.2257939577102661,0.2628187239170074,0.1127877756953239,0.0,0.0,0.0,25.078697204589844,25.0,33.196407318115234,-0.0,27.47645378112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.5439096689224243,0.050000000745058,0.0458565354347229,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.5439096689224243,0.050000000745058,0.0482891425490379,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.5439096689224243,0.050000000745058,0.0356661938130855,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.5439096689224243,0.050000000745058,0.0482891425490379,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.5439096689224243,0.050000000745058,0.2290628999471664,291.0865783691406,291.1499938964844,284.25,283.8772888183594,291.1814880371094,297.12652587890625,291.0923156738281,1.0,0.1509032100439071,1.0,1.0,0.670393705368042,1.0,-0.4886126816272735,0.2257939577102661,0.2628187239170074,0.1127877756953239,0.0,0.0,0.0,25.078697204589844,25.0,33.196407318115234,-0.0,27.47645378112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5439475178718567,0.050000000745058,0.0458562560379505,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5439475178718567,0.050000000745058,0.048288844525814,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5439475178718567,0.050000000745058,0.0356659777462482,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5439475178718567,0.050000000745058,0.048288844525814,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5439475178718567,0.050000000745058,0.229061484336853,291.1071472167969,291.1499938964844,284.25,283.8692932128906,291.1827697753906,297.1271667480469,291.1117858886719,1.0,0.1508723050355911,1.0,1.0,0.6715000867843628,1.0,-0.4886096715927124,0.2257620245218277,0.2628476321697235,0.1120892614126205,0.0,0.0,0.0,25.06437492370605,25.0,26.614389419555664,-0.0,27.46429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5439475178718567,0.050000000745058,0.0458562560379505,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5439475178718567,0.050000000745058,0.048288844525814,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5439475178718567,0.050000000745058,0.0356659777462482,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5439475178718567,0.050000000745058,0.048288844525814,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5439475178718567,0.050000000745058,0.229061484336853,291.1071472167969,291.1499938964844,284.25,283.8692932128906,291.1827697753906,297.1271667480469,291.1117858886719,1.0,0.1508723050355911,1.0,1.0,0.6715000867843628,1.0,-0.4886096715927124,0.2257620245218277,0.2628476321697235,0.1120892614126205,0.0,0.0,0.0,25.06437492370605,25.0,26.614389419555664,-0.0,27.46429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5439654588699341,0.050000000745058,0.04585612565279,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5439654588699341,0.050000000745058,0.048288706690073,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5439654588699341,0.050000000745058,0.0356658734381198,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5439654588699341,0.050000000745058,0.048288706690073,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5439654588699341,0.050000000745058,0.2290608435869217,291.1232604980469,291.1499938964844,284.25,283.8607788085937,291.17236328125,297.1280212402344,291.12652587890625,1.0,0.1508469730615615,1.0,1.0,0.6702963709831238,1.0,-0.4886082410812378,0.2262332439422607,0.262374997138977,0.1117311716079711,0.0,0.0,0.0,25.05250740051269,25.0,18.73967170715332,-0.0,27.45438575744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5439654588699341,0.050000000745058,0.04585612565279,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5439654588699341,0.050000000745058,0.048288706690073,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5439654588699341,0.050000000745058,0.0356658734381198,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5439654588699341,0.050000000745058,0.048288706690073,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5439654588699341,0.050000000745058,0.2290608435869217,291.1232604980469,291.1499938964844,284.25,283.8607788085937,291.17236328125,297.1280212402344,291.12652587890625,1.0,0.1508469730615615,1.0,1.0,0.6702963709831238,1.0,-0.4886082410812378,0.2262332439422607,0.262374997138977,0.1117311716079711,0.0,0.0,0.0,25.05250740051269,25.0,18.73967170715332,-0.0,27.45438575744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5439649820327759,0.050000000745058,0.0458561331033706,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5439649820327759,0.050000000745058,0.0482887141406536,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5439649820327759,0.050000000745058,0.0356658808887004,296.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5439649820327759,0.050000000745058,0.0482887141406536,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5439649820327759,0.050000000745058,0.229060873389244,291.1333923339844,291.1499938964844,284.25,283.8517761230469,291.1589660644531,297.1289978027344,291.1352233886719,1.0,0.150826409459114,1.0,1.0,0.6690926551818848,1.0,-0.4886082708835602,0.2267666608095169,0.2618415951728821,0.1112821325659751,0.0,0.0,0.0,25.04279899597168,25.0,10.758753776550291,-0.0,27.44640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5439649820327759,0.050000000745058,0.0458561331033706,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5439649820327759,0.050000000745058,0.0482887141406536,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5439649820327759,0.050000000745058,0.0356658808887004,296.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5439649820327759,0.050000000745058,0.0482887141406536,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5439649820327759,0.050000000745058,0.229060873389244,291.1333923339844,291.1499938964844,284.25,283.8517761230469,291.1589660644531,297.1289978027344,291.1352233886719,1.0,0.150826409459114,1.0,1.0,0.6690926551818848,1.0,-0.4886082708835602,0.2267666608095169,0.2618415951728821,0.1112821325659751,0.0,0.0,0.0,25.04279899597168,25.0,10.758753776550291,-0.0,27.44640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5439584851264954,0.050000000745058,0.0458561852574348,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5439584851264954,0.050000000745058,0.048288770020008,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5439584851264954,0.050000000745058,0.0356659218668937,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5439584851264954,0.050000000745058,0.048288770020008,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5439584851264954,0.050000000745058,0.2290611267089843,291.1363830566406,291.1499938964844,284.25,283.8471374511719,291.1518249511719,297.1295471191406,291.1376342773437,1.0,0.1508176922798156,1.0,1.0,0.6684907674789429,1.0,-0.4886087775230407,0.2270505577325821,0.2615582346916199,0.1110189110040664,0.0,0.0,0.0,25.038658142089844,25.0,7.258105754852295,-0.0,27.44304847717285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5439486503601074,0.050000000745058,0.0458562597632408,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5439486503601074,0.050000000745058,0.0482888482511043,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5439486503601074,0.050000000745058,0.0356659814715385,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5439486503601074,0.050000000745058,0.0482888482511043,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5439486503601074,0.050000000745058,0.2290615141391754,291.1382751464844,291.1499938964844,284.25,283.8423767089844,291.1422424316406,297.130126953125,291.138916015625,1.0,0.1508098095655441,1.0,1.0,0.6673263907432556,1.0,-0.4886095821857452,0.2274544239044189,0.2611551582813263,0.1108423620462417,0.0,0.0,0.0,25.03486442565918,25.0,3.65624475479126,-0.0,27.44002342224121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5439191460609436,0.050000000745058,0.045856487005949,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5439191460609436,0.050000000745058,0.0482890903949737,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5439191460609436,0.050000000745058,0.0356661565601825,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5439191460609436,0.050000000745058,0.0482890903949737,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5439191460609436,0.050000000745058,0.2290626466274261,291.1382141113281,291.1499938964844,284.25,283.8326110839844,291.1205139160156,297.1313171386719,291.1375732421875,1.0,0.1507962793111801,1.0,1.0,0.6649976372718811,1.0,-0.4886119365692138,0.228312000632286,0.2602999210357666,0.1104408502578735,0.0,0.0,0.0,25.028289794921875,25.0,-3.516395092010498,-0.0,27.434886932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5439191460609436,0.050000000745058,0.045856487005949,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5439191460609436,0.050000000745058,0.0482890903949737,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5439191460609436,0.050000000745058,0.0356661565601825,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5439191460609436,0.050000000745058,0.0482890903949737,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5439191460609436,0.050000000745058,0.2290626466274261,291.1382141113281,291.1499938964844,284.25,283.8326110839844,291.1205139160156,297.1313171386719,291.1375732421875,1.0,0.1507962793111801,1.0,1.0,0.6649976372718811,1.0,-0.4886119365692138,0.228312000632286,0.2602999210357666,0.1104408502578735,0.0,0.0,0.0,25.028289794921875,25.0,-3.516395092010498,-0.0,27.434886932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5438781380653381,0.050000000745058,0.045856799930334,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5438781380653381,0.050000000745058,0.04828941822052,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5438781380653381,0.050000000745058,0.0356664024293422,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5438781380653381,0.050000000745058,0.04828941822052,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5438781380653381,0.050000000745058,0.2290642112493515,291.1333923339844,291.1499938964844,284.25,283.8225402832031,291.0976257324219,297.13262939453125,291.13165283203125,1.0,0.150785356760025,1.0,1.0,0.6626688838005066,1.0,-0.4886152148246765,0.2292119562625885,0.259403258562088,0.1099646687507629,0.0,0.0,0.0,25.022890090942383,25.0,-9.736641883850098,-0.0,27.430810928344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5438781380653381,0.050000000745058,0.045856799930334,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5438781380653381,0.050000000745058,0.04828941822052,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5438781380653381,0.050000000745058,0.0356664024293422,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5438781380653381,0.050000000745058,0.04828941822052,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5438781380653381,0.050000000745058,0.2290642112493515,291.1333923339844,291.1499938964844,284.25,283.8225402832031,291.0976257324219,297.13262939453125,291.13165283203125,1.0,0.150785356760025,1.0,1.0,0.6626688838005066,1.0,-0.4886152148246765,0.2292119562625885,0.259403258562088,0.1099646687507629,0.0,0.0,0.0,25.022890090942383,25.0,-9.736641883850098,-0.0,27.430810928344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5438275933265686,0.050000000745058,0.0458571873605251,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5438275933265686,0.050000000745058,0.0482898242771625,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5438275933265686,0.050000000745058,0.0356667004525661,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5438275933265686,0.050000000745058,0.0482898242771625,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5438275933265686,0.050000000745058,0.2290661484003067,291.1246643066406,291.1499938964844,284.25,283.8122253417969,291.0740661621094,297.1340026855469,291.1220092773437,1.0,0.1507765501737594,1.0,1.0,0.6603842377662659,1.0,-0.4886192381381988,0.2301390022039413,0.2584802508354187,0.1094183921813964,0.0,0.0,0.0,25.018442153930664,25.0,-14.900394439697266,-0.0,27.427595138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5438275933265686,0.050000000745058,0.0458571873605251,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5438275933265686,0.050000000745058,0.0482898242771625,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5438275933265686,0.050000000745058,0.0356667004525661,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5438275933265686,0.050000000745058,0.0482898242771625,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5438275933265686,0.050000000745058,0.2290661484003067,291.1246643066406,291.1499938964844,284.25,283.8122253417969,291.0740661621094,297.1340026855469,291.1220092773437,1.0,0.1507765501737594,1.0,1.0,0.6603842377662659,1.0,-0.4886192381381988,0.2301390022039413,0.2584802508354187,0.1094183921813964,0.0,0.0,0.0,25.018442153930664,25.0,-14.900394439697266,-0.0,27.427595138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.5437696576118469,0.050000000745058,0.0458576306700706,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.5437696576118469,0.050000000745058,0.0482902899384498,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.5437696576118469,0.050000000745058,0.0356670431792736,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.5437696576118469,0.050000000745058,0.0482902899384498,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.5437696576118469,0.050000000745058,0.2290683537721634,291.1126403808594,291.1499938964844,284.25,283.8016967773437,291.0497436523437,297.13543701171875,291.1092529296875,1.0,0.1507695019245147,1.0,1.0,0.6580996513366699,1.0,-0.4886238873004913,0.2310950756072998,0.2575288116931915,0.108827106654644,0.0,0.0,0.0,25.014781951904297,25.0,-19.164201736450195,-0.0,27.425086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.5437696576118469,0.050000000745058,0.0458576306700706,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.5437696576118469,0.050000000745058,0.0482902899384498,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.5437696576118469,0.050000000745058,0.0356670431792736,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.5437696576118469,0.050000000745058,0.0482902899384498,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.5437696576118469,0.050000000745058,0.2290683537721634,291.1126403808594,291.1499938964844,284.25,283.8016967773437,291.0497436523437,297.13543701171875,291.1092529296875,1.0,0.1507695019245147,1.0,1.0,0.6580996513366699,1.0,-0.4886238873004913,0.2310950756072998,0.2575288116931915,0.108827106654644,0.0,0.0,0.0,25.014781951904297,25.0,-19.164201736450195,-0.0,27.425086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
