time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949900,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5437383651733398,0.050000000745058,0.0458578690886497,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5437383651733398,0.050000000745058,0.0482905432581901,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5437383651733398,0.050000000745058,0.0356672294437885,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5437383651733398,0.050000000745058,0.0482905432581901,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5437383651733398,0.050000000745058,0.2290695458650589,291.10552978515625,291.1499938964844,284.25,283.79638671875,291.037353515625,297.1361694335937,291.101806640625,1.0,0.1507665514945984,1.0,1.0,0.6569573283195496,1.0,-0.4886263906955719,0.2315821200609207,0.2570442855358124,0.1085195764899253,0.0,0.0,0.0,25.013214111328125,25.0,-20.99905586242676,-0.0,27.4240665435791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5437059998512268,0.050000000745058,0.0458581149578094,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5437059998512268,0.050000000745058,0.048290804028511,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5437059998512268,0.050000000745058,0.035667423158884,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5437059998512268,0.050000000745058,0.048290804028511,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5437059998512268,0.050000000745058,0.229070782661438,291.097900390625,291.1499938964844,284.25,283.791015625,291.02685546875,297.1369323730469,291.09393310546875,1.0,0.1507638841867447,1.0,1.0,0.6562788486480713,1.0,-0.4886289834976196,0.2319746166467666,0.2566543817520141,0.1081099063158035,0.0,0.0,0.0,25.01179313659668,25.0,-22.34579467773437,-0.0,27.42316246032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0458586290478706,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0482913441956043,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0356678217649459,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0482913441956043,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.2290733456611633,291.0816955566406,291.1499938964844,284.25,283.7802734375,291.0072021484375,297.1384582519531,291.0774841308594,1.0,0.1507594287395477,1.0,1.0,0.6549219489097595,1.0,-0.4886344075202942,0.232752040028572,0.2558823525905609,0.1072686836123466,0.0,0.0,0.0,25.00934600830078,25.0,-23.842330932617188,-0.0,27.42169761657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0458586290478706,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0482913441956043,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0356678217649459,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.0482913441956043,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.5436386466026306,0.050000000745058,0.2290733456611633,291.0816955566406,291.1499938964844,284.25,283.7802734375,291.0072021484375,297.1384582519531,291.0774841308594,1.0,0.1507594287395477,1.0,1.0,0.6549219489097595,1.0,-0.4886344075202942,0.232752040028572,0.2558823525905609,0.1072686836123466,0.0,0.0,0.0,25.00934600830078,25.0,-23.842330932617188,-0.0,27.42169761657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.5435693860054016,0.050000000745058,0.045859158039093,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.5435693860054016,0.050000000745058,0.048291902989149,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.5435693860054016,0.050000000745058,0.0356682352721691,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.5435693860054016,0.050000000745058,0.048291902989149,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.5435693860054016,0.050000000745058,0.2290759831666946,291.0646667480469,291.1499938964844,284.25,283.7694702148437,290.9875793457031,297.1400146484375,291.0602722167969,1.0,0.1507559269666671,1.0,1.0,0.6535650491714478,1.0,-0.4886399507522583,0.233530968427658,0.2551089823246002,0.1064317747950553,0.0,0.0,0.0,25.007343292236328,25.0,-24.795225143432617,-0.0,27.420616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.5435693860054016,0.050000000745058,0.045859158039093,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.5435693860054016,0.050000000745058,0.048291902989149,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.5435693860054016,0.050000000745058,0.0356682352721691,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.5435693860054016,0.050000000745058,0.048291902989149,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.5435693860054016,0.050000000745058,0.2290759831666946,291.0646667480469,291.1499938964844,284.25,283.7694702148437,290.9875793457031,297.1400146484375,291.0602722167969,1.0,0.1507559269666671,1.0,1.0,0.6535650491714478,1.0,-0.4886399507522583,0.233530968427658,0.2551089823246002,0.1064317747950553,0.0,0.0,0.0,25.007343292236328,25.0,-24.795225143432617,-0.0,27.420616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.5434994101524353,0.050000000745058,0.0458596907556057,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.5434994101524353,0.050000000745058,0.0482924655079841,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.5434994101524353,0.050000000745058,0.0356686487793922,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.5434994101524353,0.050000000745058,0.0482924655079841,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.5434994101524353,0.050000000745058,0.2290786653757095,291.0473937988281,291.1499938964844,284.25,283.7586669921875,290.97509765625,297.1415710449219,291.0431823730469,1.0,0.1507531851530075,1.0,1.0,0.653557538986206,1.0,-0.4886455833911896,0.2340006232261657,0.2546449601650238,0.105314590036869,0.0,0.0,0.0,25.005748748779297,25.0,-24.00023651123047,-0.0,27.419830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.5434994101524353,0.050000000745058,0.0458596907556057,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.5434994101524353,0.050000000745058,0.0482924655079841,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.5434994101524353,0.050000000745058,0.0356686487793922,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.5434994101524353,0.050000000745058,0.0482924655079841,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.5434994101524353,0.050000000745058,0.2290786653757095,291.0473937988281,291.1499938964844,284.25,283.7586669921875,290.97509765625,297.1415710449219,291.0431823730469,1.0,0.1507531851530075,1.0,1.0,0.653557538986206,1.0,-0.4886455833911896,0.2340006232261657,0.2546449601650238,0.105314590036869,0.0,0.0,0.0,25.005748748779297,25.0,-24.00023651123047,-0.0,27.419830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.5434306263923645,0.050000000745058,0.045860219746828,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.5434306263923645,0.050000000745058,0.0482930168509483,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.5434306263923645,0.050000000745058,0.035669058561325,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.5434306263923645,0.050000000745058,0.0482930168509483,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.5434306263923645,0.050000000745058,0.2290812879800796,291.03125,291.1499938964844,284.25,283.7479553222656,290.9641418457031,297.1430358886719,291.02734375,1.0,0.1507510691881179,1.0,1.0,0.6535500884056091,1.0,-0.4886510968208313,0.2344454824924469,0.2542056143283844,0.1042235568165779,0.0,0.0,0.0,25.00445556640625,25.0,-22.36330795288086,-0.0,27.419282913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.5434306263923645,0.050000000745058,0.045860219746828,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.5434306263923645,0.050000000745058,0.0482930168509483,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.5434306263923645,0.050000000745058,0.035669058561325,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.5434306263923645,0.050000000745058,0.0482930168509483,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.5434306263923645,0.050000000745058,0.2290812879800796,291.03125,291.1499938964844,284.25,283.7479553222656,290.9641418457031,297.1430358886719,291.02734375,1.0,0.1507510691881179,1.0,1.0,0.6535500884056091,1.0,-0.4886510968208313,0.2344454824924469,0.2542056143283844,0.1042235568165779,0.0,0.0,0.0,25.00445556640625,25.0,-22.36330795288086,-0.0,27.419282913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.543397068977356,0.050000000745058,0.0458604767918586,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.543397068977356,0.050000000745058,0.0482932887971401,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.543397068977356,0.050000000745058,0.0356692597270011,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.543397068977356,0.050000000745058,0.0482932887971401,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.543397068977356,0.050000000745058,0.2290825694799423,291.02362060546875,291.1499938964844,284.25,283.7426452636719,290.95880126953125,297.1436767578125,291.0198059082031,1.0,0.1507502198219299,1.0,1.0,0.6535463929176331,1.0,-0.4886538088321686,0.2346603870391845,0.253993421792984,0.1036965548992157,0.0,0.0,0.0,25.00390625,25.0,-21.576629638671875,-0.0,27.419086456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.5433639287948608,0.050000000745058,0.0458607301115989,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.5433639287948608,0.050000000745058,0.0482935570180416,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.5433639287948608,0.050000000745058,0.035669457167387,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.5433639287948608,0.050000000745058,0.0482935570180416,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.5433639287948608,0.050000000745058,0.2290838360786438,291.0162353515625,291.1499938964844,284.25,283.7373962402344,290.9565124511719,297.144287109375,291.0126037597656,1.0,0.1507494449615478,1.0,1.0,0.6542129516601562,1.0,-0.4886564612388611,0.2347259372472763,0.2539305090904236,0.1030385717749595,0.0,0.0,0.0,25.00343132019043,25.0,-20.338844299316406,-0.0,27.418922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.543300449848175,0.050000000745058,0.0458612143993377,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.543300449848175,0.050000000745058,0.0482940673828125,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.543300449848175,0.050000000745058,0.0356698334217071,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.543300449848175,0.050000000745058,0.0482940673828125,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.543300449848175,0.050000000745058,0.2290862649679184,291.0032043457031,291.1499938964844,284.25,283.7269897460937,290.9545288085937,297.1453857421875,291.000244140625,1.0,0.1507482081651687,1.0,1.0,0.6555461883544922,1.0,-0.4886615872383117,0.2348206639289856,0.2538409233093261,0.1017545014619827,0.0,0.0,0.0,25.002626419067383,25.0,-16.95618438720703,-0.0,27.41869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.543300449848175,0.050000000745058,0.0458612143993377,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.543300449848175,0.050000000745058,0.0482940673828125,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.543300449848175,0.050000000745058,0.0356698334217071,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.543300449848175,0.050000000745058,0.0482940673828125,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.543300449848175,0.050000000745058,0.2290862649679184,291.0032043457031,291.1499938964844,284.25,283.7269897460937,290.9545288085937,297.1453857421875,291.000244140625,1.0,0.1507482081651687,1.0,1.0,0.6555461883544922,1.0,-0.4886615872383117,0.2348206639289856,0.2538409233093261,0.1017545014619827,0.0,0.0,0.0,25.002626419067383,25.0,-16.95618438720703,-0.0,27.41869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5432410836219788,0.050000000745058,0.0458616688847541,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5432410836219788,0.050000000745058,0.048294547945261,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5432410836219788,0.050000000745058,0.0356701873242855,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5432410836219788,0.050000000745058,0.048294547945261,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5432410836219788,0.050000000745058,0.2290885299444198,290.9925537109375,291.1499938964844,284.25,283.716796875,290.95318603515625,297.1463317871094,290.9901123046875,1.0,0.1507472693920135,1.0,1.0,0.6568793654441833,1.0,-0.4886663556098938,0.2348909527063369,0.253775417804718,0.1005448177456855,0.0,0.0,0.0,25.001983642578125,25.0,-13.77735710144043,-0.0,27.418567657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5432410836219788,0.050000000745058,0.0458616688847541,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5432410836219788,0.050000000745058,0.048294547945261,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5432410836219788,0.050000000745058,0.0356701873242855,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5432410836219788,0.050000000745058,0.048294547945261,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930419921875,0.5432410836219788,0.050000000745058,0.2290885299444198,290.9925537109375,291.1499938964844,284.25,283.716796875,290.95318603515625,297.1463317871094,290.9901123046875,1.0,0.1507472693920135,1.0,1.0,0.6568793654441833,1.0,-0.4886663556098938,0.2348909527063369,0.253775417804718,0.1005448177456855,0.0,0.0,0.0,25.001983642578125,25.0,-13.77735710144043,-0.0,27.418567657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.5431861281394958,0.050000000745058,0.0482949912548065,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9840393066406,291.1499938964844,284.25,283.7069396972656,290.95721435546875,297.1472473144531,290.9822692871094,1.0,0.150746539235115,1.0,1.0,0.6591724753379822,1.0,-0.4886707961559295,0.2347295433282852,0.2539412677288055,0.0992122590541839,0.0,0.0,0.0,25.001501083374023,25.0,-10.036959648132324,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.5431861281394958,0.050000000745058,0.0482949912548065,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9840393066406,291.1499938964844,284.25,283.7069396972656,290.95721435546875,297.1472473144531,290.9822692871094,1.0,0.150746539235115,1.0,1.0,0.6591724753379822,1.0,-0.4886707961559295,0.2347295433282852,0.2539412677288055,0.0992122590541839,0.0,0.0,0.0,25.001501083374023,25.0,-10.036959648132324,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5431362986564636,0.050000000745058,0.0458624735474586,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5431362986564636,0.050000000745058,0.0482953935861587,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5431362986564636,0.050000000745058,0.0356708131730556,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5431362986564636,0.050000000745058,0.0482953935861587,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5431362986564636,0.050000000745058,0.2290925532579422,290.9784240722656,291.1499938964844,284.25,283.6973876953125,290.96270751953125,297.1481018066406,290.97735595703125,1.0,0.1507460176944732,1.0,1.0,0.661465585231781,1.0,-0.4886748194694519,0.2345387935638427,0.2541360259056091,0.097964622080326,0.0,0.0,0.0,25.001127243041992,25.0,-6.269792556762695,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5431362986564636,0.050000000745058,0.0458624735474586,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5431362986564636,0.050000000745058,0.0482953935861587,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5431362986564636,0.050000000745058,0.0356708131730556,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5431362986564636,0.050000000745058,0.0482953935861587,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5431362986564636,0.050000000745058,0.2290925532579422,290.9784240722656,291.1499938964844,284.25,283.6973876953125,290.96270751953125,297.1481018066406,290.97735595703125,1.0,0.1507460176944732,1.0,1.0,0.661465585231781,1.0,-0.4886748194694519,0.2345387935638427,0.2541360259056091,0.097964622080326,0.0,0.0,0.0,25.001127243041992,25.0,-6.269792556762695,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.5431134104728699,0.050000000745058,0.0458626486361026,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.5431134104728699,0.050000000745058,0.0482955761253833,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.5431134104728699,0.050000000745058,0.0356709472835063,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.5431134104728699,0.050000000745058,0.0482955761253833,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.5431134104728699,0.050000000745058,0.2290934175252914,290.97662353515625,291.1499938964844,284.25,283.6927795410156,290.9656982421875,297.1485290527344,290.9757995605469,1.0,0.1507458090782165,1.0,1.0,0.6626121401786804,1.0,-0.4886766672134399,0.2344340831041336,0.2542425692081451,0.0973771065473556,0.0,0.0,0.0,25.000974655151367,25.0,-4.617116451263428,-0.0,27.418514251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754638671875,0.5430917739868164,0.050000000745058,0.0458628162741661,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754638671875,0.5430917739868164,0.050000000745058,0.0482957512140274,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754638671875,0.5430917739868164,0.050000000745058,0.0356710776686668,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754638671875,0.5430917739868164,0.050000000745058,0.0482957512140274,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754638671875,0.5430917739868164,0.050000000745058,0.2290942519903183,290.9753112792969,291.1499938964844,284.25,283.6882629394531,290.9696960449219,297.1489562988281,290.97479248046875,1.0,0.150745615363121,1.0,1.0,0.6639748215675354,1.0,-0.4886784255504608,0.2342814356088638,0.2543969750404358,0.0967690348625183,0.0,0.0,0.0,25.00084686279297,25.0,-2.9324188232421875,-0.0,27.41853141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744873046875,0.5430526733398438,0.050000000745058,0.0458631142973899,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744873046875,0.5430526733398438,0.050000000745058,0.0482960678637027,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744873046875,0.5430526733398438,0.050000000745058,0.0356713123619556,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744873046875,0.5430526733398438,0.050000000745058,0.0482960678637027,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744873046875,0.5430526733398438,0.050000000745058,0.2290957570075988,290.9744567871094,291.1499938964844,284.25,283.6795654296875,290.9787292480469,297.1498718261719,290.9745178222656,1.0,0.1507453173398971,1.0,1.0,0.6667001843452454,1.0,-0.4886815845966339,0.2339538037776947,0.2547277808189392,0.09562299400568,0.0,0.0,0.0,25.000640869140625,25.0,0.3619754016399383,-0.0,27.41857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744873046875,0.5430526733398438,0.050000000745058,0.0458631142973899,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744873046875,0.5430526733398438,0.050000000745058,0.0482960678637027,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744873046875,0.5430526733398438,0.050000000745058,0.0356713123619556,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744873046875,0.5430526733398438,0.050000000745058,0.0482960678637027,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744873046875,0.5430526733398438,0.050000000745058,0.2290957570075988,290.9744567871094,291.1499938964844,284.25,283.6795654296875,290.9787292480469,297.1498718261719,290.9745178222656,1.0,0.1507453173398971,1.0,1.0,0.6667001843452454,1.0,-0.4886815845966339,0.2339538037776947,0.2547277808189392,0.09562299400568,0.0,0.0,0.0,25.000640869140625,25.0,0.3619754016399383,-0.0,27.41857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0458633713424205,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0482963398098945,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0356715135276317,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0482963398098945,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9759216308594,291.1499938964844,284.25,283.67138671875,290.9884033203125,297.1508178710937,290.9765014648437,1.0,0.1507450938224792,1.0,1.0,0.6694255471229553,1.0,-0.4886842966079712,0.2336052805185318,0.2550790011882782,0.0945741534233093,0.0,0.0,0.0,25.000492095947266,25.0,3.1878437995910645,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0458633713424205,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0482963398098945,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0356715135276317,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.0482963398098945,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9759216308594,291.1499938964844,284.25,283.67138671875,290.9884033203125,297.1508178710937,290.9765014648437,1.0,0.1507450938224792,1.0,1.0,0.6694255471229553,1.0,-0.4886842966079712,0.2336052805185318,0.2550790011882782,0.0945741534233093,0.0,0.0,0.0,25.000492095947266,25.0,3.1878437995910645,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0458635874092578,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.2290981113910675,290.9790954589844,291.1499938964844,284.25,283.6637878417969,290.998291015625,297.1517944335937,290.98004150390625,1.0,0.1507449150085449,1.0,1.0,0.6720621585845947,1.0,-0.4886865317821502,0.23325115442276,0.2554353773593902,0.0936414524912834,0.0,0.0,0.0,25.000385284423828,25.0,5.5371623039245605,-0.0,27.418663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0458635874092578,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5429912805557251,0.050000000745058,0.2290981113910675,290.9790954589844,291.1499938964844,284.25,283.6637878417969,290.998291015625,297.1517944335937,290.98004150390625,1.0,0.1507449150085449,1.0,1.0,0.6720621585845947,1.0,-0.4886865317821502,0.23325115442276,0.2554353773593902,0.0936414524912834,0.0,0.0,0.0,25.000385284423828,25.0,5.5371623039245605,-0.0,27.418663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.048296745866537,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.048296745866537,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.2290989607572555,290.983642578125,291.1499938964844,284.25,283.6567687988281,291.0087280273437,297.1528625488281,290.9849853515625,1.0,0.1507447659969329,1.0,1.0,0.6746987700462341,1.0,-0.4886883497238159,0.2328748106956482,0.2558135390281677,0.0928051248192787,0.0,0.0,0.0,25.00031471252441,25.0,7.544191837310791,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.048296745866537,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.048296745866537,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.5429689884185791,0.050000000745058,0.2290989607572555,290.983642578125,291.1499938964844,284.25,283.6567687988281,291.0087280273437,297.1528625488281,290.9849853515625,1.0,0.1507447659969329,1.0,1.0,0.6746987700462341,1.0,-0.4886883497238159,0.2328748106956482,0.2558135390281677,0.0928051248192787,0.0,0.0,0.0,25.00031471252441,25.0,7.544191837310791,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0458638258278369,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0482968166470527,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0356718637049198,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0482968166470527,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.2290993183851242,290.9864807128906,291.1499938964844,284.25,283.6535339355469,291.01422119140625,297.1534118652344,290.98797607421875,1.0,0.150744691491127,1.0,1.0,0.6760170459747314,1.0,-0.4886890649795532,0.2326777577400207,0.2560113072395324,0.0924232304096221,0.0,0.0,0.0,25.000289916992188,25.0,8.443838119506836,-0.0,27.4187068939209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0458638854324817,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0482968799769878,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0356719121336936,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0482968799769878,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.2290996015071869,290.98956298828125,291.1499938964844,284.25,283.65045166015625,291.0190124511719,297.15399169921875,290.9912109375,1.0,0.1507446318864822,1.0,1.0,0.6771058440208435,1.0,-0.4886896908283233,0.2325151413679123,0.2561745345592499,0.092105396091938,0.0,0.0,0.0,25.000268936157227,25.0,9.15096664428711,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.0458639673888683,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.0482969656586647,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.0356719754636287,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.0482969656586647,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.2291000187397003,290.99639892578125,291.1499938964844,284.25,283.6448669433594,291.0285949707031,297.1551818847656,290.9981689453125,1.0,0.1507445126771927,1.0,1.0,0.6792833805084229,1.0,-0.4886905550956726,0.2321738004684448,0.2565167248249054,0.0915469750761985,0.0,0.0,0.0,25.000242233276367,25.0,10.170855522155762,-0.0,27.418710708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.0458639673888683,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.0482969656586647,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.0356719754636287,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.0482969656586647,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5429417490959167,0.050000000745058,0.2291000187397003,290.99639892578125,291.1499938964844,284.25,283.6448669433594,291.0285949707031,297.1551818847656,290.9981689453125,1.0,0.1507445126771927,1.0,1.0,0.6792833805084229,1.0,-0.4886905550956726,0.2321738004684448,0.2565167248249054,0.0915469750761985,0.0,0.0,0.0,25.000242233276367,25.0,10.170855522155762,-0.0,27.418710708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0458640046417713,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0482970029115676,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0356720015406608,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0038452148437,291.1499938964844,284.25,283.6400451660156,291.0389404296875,297.1564025878906,291.0058288574219,1.0,0.1507443934679031,1.0,1.0,0.6814609169960022,1.0,-0.4886909127235412,0.231802612543106,0.2568883001804352,0.0910855084657669,0.0,0.0,0.0,25.000242233276367,25.0,11.10311508178711,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0458640046417713,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0482970029115676,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0356720015406608,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0038452148437,291.1499938964844,284.25,283.6400451660156,291.0389404296875,297.1564025878906,291.0058288574219,1.0,0.1507443934679031,1.0,1.0,0.6814609169960022,1.0,-0.4886909127235412,0.231802612543106,0.2568883001804352,0.0910855084657669,0.0,0.0,0.0,25.000242233276367,25.0,11.10311508178711,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
