time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952060,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.5429361462593079,0.050000000745058,0.0458640120923519,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.5429361462593079,0.050000000745058,0.229100227355957,291.01202392578125,291.1499938964844,284.2541809082031,283.64019775390625,291.0505065917969,297.1608581542969,291.01416015625,1.0,0.1507442891597747,1.0,1.0,0.6829724311828613,1.0,-0.4886910021305084,0.2315313667058944,0.2571596503257751,0.0907991901040077,0.0,0.0,0.0,25.00023651123047,25.0,12.084454536437988,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.5429361462593079,0.050000000745058,0.0458640120923519,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.5429361462593079,0.050000000745058,0.229100227355957,291.01202392578125,291.1499938964844,284.2541809082031,283.64019775390625,291.0505065917969,297.1608581542969,291.01416015625,1.0,0.1507442891597747,1.0,1.0,0.6829724311828613,1.0,-0.4886910021305084,0.2315313667058944,0.2571596503257751,0.0907991901040077,0.0,0.0,0.0,25.00023651123047,25.0,12.084454536437988,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0482970103621482,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0482970103621482,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.229100227355957,291.0214233398437,291.1499938964844,284.2664489746094,283.6490478515625,291.0686950683594,297.1714782714844,291.0240478515625,1.0,0.1507441699504852,1.0,1.0,0.6844840049743652,1.0,-0.4886910021305084,0.2312619686126709,0.2574290335178375,0.0905331745743751,0.0,0.0,0.0,25.00023460388184,25.0,14.405230522155762,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0482970103621482,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.0482970103621482,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5429360866546631,0.050000000745058,0.229100227355957,291.0214233398437,291.1499938964844,284.2664489746094,283.6490478515625,291.0686950683594,297.1714782714844,291.0240478515625,1.0,0.1507441699504852,1.0,1.0,0.6844840049743652,1.0,-0.4886910021305084,0.2312619686126709,0.2574290335178375,0.0905331745743751,0.0,0.0,0.0,25.00023460388184,25.0,14.405230522155762,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.542936384677887,0.050000000745058,0.0458640083670616,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.542936384677887,0.050000000745058,0.0482970103621482,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.542936384677887,0.050000000745058,0.0356720052659511,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.542936384677887,0.050000000745058,0.0482970103621482,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.542936384677887,0.050000000745058,0.2291002124547958,291.0270080566406,291.1499938964844,284.27545166015625,283.65655517578125,291.08026123046875,297.1788024902344,291.02996826171875,1.0,0.1507441103458404,1.0,1.0,0.6852397322654724,1.0,-0.488690972328186,0.2311265766620636,0.2575643956661224,0.0904061123728752,0.0,0.0,0.0,25.00023460388184,25.0,16.136747360229492,-0.0,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.5429369211196899,0.050000000745058,0.0458640046417713,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.5429369211196899,0.050000000745058,0.0482970066368579,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.5429369211196899,0.050000000745058,0.0482970066368579,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0332336425781,291.1499938964844,284.2862854003906,283.66607666015625,291.0918884277344,297.1871643066406,291.0365600585937,1.0,0.1507440507411956,1.0,1.0,0.6855951547622681,1.0,-0.4886909425258636,0.2310563027858734,0.2576346397399902,0.0903478413820266,0.0,0.0,0.0,25.000225067138672,25.0,17.914608001708984,-0.0,27.418556213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0475158691406,291.1499938964844,284.313232421875,283.6907958984375,291.1180725097656,297.20660400390625,291.0514831542969,1.0,0.1507439613342285,1.0,1.0,0.6863060593605042,1.0,-0.4886907935142517,0.2309219390153885,0.257768839597702,0.0902489572763443,0.0,0.0,0.0,25.000207901000977,25.0,21.625469207763672,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0475158691406,291.1499938964844,284.313232421875,283.6907958984375,291.1180725097656,297.20660400390625,291.0514831542969,1.0,0.1507439613342285,1.0,1.0,0.6863060593605042,1.0,-0.4886907935142517,0.2309219390153885,0.257768839597702,0.0902489572763443,0.0,0.0,0.0,25.000207901000977,25.0,21.625469207763672,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.0458639748394489,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.035671979188919,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.2291000485420227,291.06463623046875,291.1499938964844,284.3468322753906,283.72265625,291.1491394042969,297.22918701171875,291.0693664550781,1.0,0.1507438570261001,1.0,1.0,0.6870169043540955,1.0,-0.4886906147003174,0.2307841777801513,0.257906436920166,0.0901606380939483,0.0,0.0,0.0,25.00019645690918,25.0,25.97443580627441,-0.0,27.4184627532959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.0458639748394489,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.035671979188919,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5429409146308899,0.050000000745058,0.2291000485420227,291.06463623046875,291.1499938964844,284.3468322753906,283.72265625,291.1491394042969,297.22918701171875,291.0693664550781,1.0,0.1507438570261001,1.0,1.0,0.6870169043540955,1.0,-0.4886906147003174,0.2307841777801513,0.257906436920166,0.0901606380939483,0.0,0.0,0.0,25.00019645690918,25.0,25.97443580627441,-0.0,27.4184627532959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0458639487624168,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0482969470322132,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0356719605624675,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.2290999293327331,291.0847473144531,291.1499938964844,284.3865966796875,283.7611083984375,291.1800537109375,297.25439453125,291.0901794433594,1.0,0.1507437825202942,1.0,1.0,0.6865507960319519,1.0,-0.4886903464794159,0.2308403700590133,0.2578499913215637,0.0902774259448051,0.0,0.0,0.0,25.00016021728516,25.0,29.82899284362793,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0458639487624168,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0482969470322132,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0356719605624675,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.5429441332817078,0.050000000745058,0.2290999293327331,291.0847473144531,291.1499938964844,284.3865966796875,283.7611083984375,291.1800537109375,297.25439453125,291.0901794433594,1.0,0.1507437825202942,1.0,1.0,0.6865507960319519,1.0,-0.4886903464794159,0.2308403700590133,0.2578499913215637,0.0902774259448051,0.0,0.0,0.0,25.00016021728516,25.0,29.82899284362793,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0482969172298908,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1073303222656,291.1499938964844,284.4320373535156,283.8056945800781,291.2140808105469,297.2818298339844,291.11334228515625,1.0,0.1507437229156494,1.0,1.0,0.6860846281051636,1.0,-0.488690048456192,0.2309004515409469,0.2577896118164062,0.0904081538319587,0.0,0.0,0.0,25.000131607055664,25.0,33.46747970581055,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0482969172298908,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1073303222656,291.1499938964844,284.4320373535156,283.8056945800781,291.2140808105469,297.2818298339844,291.11334228515625,1.0,0.1507437229156494,1.0,1.0,0.6860846281051636,1.0,-0.488690048456192,0.2309004515409469,0.2577896118164062,0.0904081538319587,0.0,0.0,0.0,25.000131607055664,25.0,33.46747970581055,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5429496765136719,0.050000000745058,0.0458639077842235,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5429496765136719,0.050000000745058,0.0482969023287296,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5429496765136719,0.050000000745058,0.0356719270348548,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5429496765136719,0.050000000745058,0.0482969023287296,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5429496765136719,0.050000000745058,0.2290997058153152,291.1195983886719,291.1499938964844,284.45672607421875,283.8301086425781,291.23248291015625,297.2963256835937,291.1260070800781,1.0,0.150743693113327,1.0,1.0,0.6858515739440918,1.0,-0.4886898994445801,0.2309296876192093,0.257760226726532,0.0904758647084236,0.0,0.0,0.0,25.000118255615234,25.0,35.40773391723633,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5429518818855286,0.050000000745058,0.045863889157772,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5429518818855286,0.050000000745058,0.0482968837022781,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5429518818855286,0.050000000745058,0.0356719121336936,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5429518818855286,0.050000000745058,0.0482968837022781,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5429518818855286,0.050000000745058,0.2290996313095092,291.132568359375,291.1499938964844,284.482666015625,283.8558349609375,291.2489624023437,297.311279296875,291.1392822265625,1.0,0.1507436782121658,1.0,1.0,0.6847795248031616,1.0,-0.4886897206306457,0.2310962975025177,0.257593423128128,0.0906820893287658,0.0,0.0,0.0,25.00008583068848,25.0,36.97381591796875,-0.0,27.418346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.542956531047821,0.050000000745058,0.0458638556301593,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.542956531047821,0.050000000745058,0.0482968464493751,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.542956531047821,0.050000000745058,0.0356718860566616,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.542956531047821,0.050000000745058,0.0482968464493751,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.542956531047821,0.050000000745058,0.2290994524955749,291.1596984863281,291.1499938964844,284.5380249023437,283.9110107421875,291.28204345703125,297.3425598144531,291.16668701171875,1.0,0.1507436633110046,1.0,1.0,0.6826353669166565,1.0,-0.4886893332004547,0.2314522564411163,0.2572370767593384,0.09112149477005,0.0,0.0,0.0,25.00002861022949,25.0,39.09782791137695,-0.0,27.41832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.542956531047821,0.050000000745058,0.0458638556301593,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.542956531047821,0.050000000745058,0.0482968464493751,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.542956531047821,0.050000000745058,0.0356718860566616,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.542956531047821,0.050000000745058,0.0482968464493751,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.542956531047821,0.050000000745058,0.2290994524955749,291.1596984863281,291.1499938964844,284.5380249023437,283.9110107421875,291.28204345703125,297.3425598144531,291.16668701171875,1.0,0.1507436633110046,1.0,1.0,0.6826353669166565,1.0,-0.4886893332004547,0.2314522564411163,0.2572370767593384,0.09112149477005,0.0,0.0,0.0,25.00002861022949,25.0,39.09782791137695,-0.0,27.41832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.2290992587804794,291.188232421875,291.1499938964844,284.59765625,283.9707336425781,291.3179931640625,297.3756408691406,291.1956787109375,1.0,0.1507436782121658,1.0,1.0,0.6804912686347961,1.0,-0.4886889457702636,0.2318139523267746,0.2568750083446502,0.0915707349777221,0.0,0.0,0.0,24.999980926513672,25.0,41.3864631652832,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.5429612994194031,0.050000000745058,0.2290992587804794,291.188232421875,291.1499938964844,284.59765625,283.9707336425781,291.3179931640625,297.3756408691406,291.1956787109375,1.0,0.1507436782121658,1.0,1.0,0.6804912686347961,1.0,-0.4886889457702636,0.2318139523267746,0.2568750083446502,0.0915707349777221,0.0,0.0,0.0,24.999980926513672,25.0,41.3864631652832,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5429659485816956,0.050000000745058,0.0458637811243534,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5429659485816956,0.050000000745058,0.0482967719435691,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5429659485816956,0.050000000745058,0.0356718301773071,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5429659485816956,0.050000000745058,0.0482967719435691,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5429659485816956,0.050000000745058,0.2290990799665451,291.214111328125,291.1499938964844,284.6522216796875,284.0255432128906,291.3440856933594,297.4056396484375,291.2217102050781,1.0,0.1507437229156494,1.0,1.0,0.6768734455108643,1.0,-0.488688588142395,0.2324490994215011,0.256239503622055,0.0922818705439567,0.0,0.0,0.0,24.999897003173828,25.0,42.2258415222168,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5429666638374329,0.050000000745058,0.0458637773990631,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5429666638374329,0.050000000745058,0.0482967644929885,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5429666638374329,0.050000000745058,0.0356718264520168,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5429666638374329,0.050000000745058,0.0482967644929885,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5429666638374329,0.050000000745058,0.2290990501642227,291.2182312011719,291.1499938964844,284.6610717773437,284.0344543457031,291.3480834960937,297.4105224609375,291.2257995605469,1.0,0.1507437229156494,1.0,1.0,0.6763023138046265,1.0,-0.4886885285377502,0.2325531095266342,0.2561354041099548,0.0923979505896568,0.0,0.0,0.0,24.99988555908203,25.0,42.2172737121582,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.5429694056510925,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.5429694056510925,0.050000000745058,0.0482967421412467,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.5429694056510925,0.050000000745058,0.0356718078255653,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.5429694056510925,0.050000000745058,0.0482967421412467,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.5429694056510925,0.050000000745058,0.2290989458560943,291.23345947265625,291.1499938964844,284.69464111328125,284.0682373046875,291.3634338378906,297.42901611328125,291.2409973144531,1.0,0.150743767619133,1.0,1.0,0.6741705536842346,1.0,-0.4886882901191711,0.2329458892345428,0.2557424008846283,0.0928357541561126,0.0,0.0,0.0,24.99984169006348,25.0,42.221946716308594,-0.0,27.41831016540528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467041015625,0.5429720282554626,0.050000000745058,0.0458637364208698,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467041015625,0.5429720282554626,0.050000000745058,0.048296719789505,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467041015625,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467041015625,0.5429720282554626,0.050000000745058,0.048296719789505,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467041015625,0.5429720282554626,0.050000000745058,0.2290988564491272,291.2481689453125,291.1499938964844,284.727783203125,284.1016540527344,291.37872314453125,297.4473876953125,291.2557373046875,1.0,0.1507438272237777,1.0,1.0,0.672113299369812,1.0,-0.4886880815029144,0.2333319038152694,0.2553561925888061,0.0932651087641716,0.0,0.0,0.0,24.999801635742188,25.0,42.33543014526367,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5429747104644775,0.050000000745058,0.045863714069128,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5429747104644775,0.050000000745058,0.0482967011630535,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5429747104644775,0.050000000745058,0.0356717780232429,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5429747104644775,0.050000000745058,0.0482967011630535,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5429747104644775,0.050000000745058,0.2290987521409988,291.26324462890625,291.1499938964844,284.76220703125,284.1363830566406,291.3947448730469,297.4665832519531,291.2709045410156,1.0,0.1507438868284225,1.0,1.0,0.6700188517570496,1.0,-0.4886878728866577,0.2337321192026138,0.2549557685852051,0.093709111213684,0.0,0.0,0.0,24.99976348876953,25.0,42.56393432617188,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.0458636917173862,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.0482966750860214,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.0356717593967914,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.0482966750860214,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.5429776310920715,0.050000000745058,0.2290986329317093,291.2784423828125,291.1499938964844,284.7973022460937,284.1718139648437,291.4071350097656,297.48638916015625,291.2860717773437,1.0,0.1507439762353897,1.0,1.0,0.6668328642845154,1.0,-0.4886876344680786,0.2343476414680481,0.2543399930000305,0.0943669453263282,0.0,0.0,0.0,24.99969482421875,25.0,42.270843505859375,-0.0,27.41835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0458636470139026,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0482966303825378,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0356717258691787,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.2290984243154525,291.307861328125,291.1499938964844,284.8691711425781,284.244384765625,291.4294128417969,297.5281066894531,291.31500244140625,1.0,0.1507441848516464,1.0,1.0,0.660460889339447,1.0,-0.4886871874332428,0.2356593310832977,0.253027856349945,0.0957608073949813,0.0,0.0,0.0,24.99956703186035,25.0,40.19980239868164,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0458636470139026,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0482966303825378,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0356717258691787,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.54298335313797,0.050000000745058,0.2290984243154525,291.307861328125,291.1499938964844,284.8691711425781,284.244384765625,291.4294128417969,297.5281066894531,291.31500244140625,1.0,0.1507441848516464,1.0,1.0,0.660460889339447,1.0,-0.4886871874332428,0.2356593310832977,0.253027856349945,0.0957608073949813,0.0,0.0,0.0,24.99956703186035,25.0,40.19980239868164,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.035671692341566,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.2290982007980346,291.33575439453125,291.1499938964844,284.94293212890625,284.3188781738281,291.4528503417969,297.5736083984375,291.3426513671875,1.0,0.1507444530725479,1.0,1.0,0.6540889143943787,1.0,-0.4886867105960846,0.2370443344116211,0.2516424059867859,0.0972238257527351,0.0,0.0,0.0,24.99944877624512,25.0,38.51045608520508,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.035671692341566,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.2290982007980346,291.33575439453125,291.1499938964844,284.94293212890625,284.3188781738281,291.4528503417969,297.5736083984375,291.3426513671875,1.0,0.1507444530725479,1.0,1.0,0.6540889143943787,1.0,-0.4886867105960846,0.2370443344116211,0.2516424059867859,0.0972238257527351,0.0,0.0,0.0,24.99944877624512,25.0,38.51045608520508,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.4658508300781,297.62188720703125,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456842422485352,1.0,-0.4886862337589264,0.2389805763959884,0.2497056573629379,0.0992306619882583,0.0,0.0,0.0,24.999267578125,25.0,35.15396881103516,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.4658508300781,297.62188720703125,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456842422485352,1.0,-0.4886862337589264,0.2389805763959884,0.2497056573629379,0.0992306619882583,0.0,0.0,0.0,24.999267578125,25.0,35.15396881103516,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429995059967041,0.050000000745058,0.0458635240793228,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429995059967041,0.050000000745058,0.0482964999973773,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429995059967041,0.050000000745058,0.035671629011631,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429995059967041,0.050000000745058,0.0482964999973773,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429995059967041,0.050000000745058,0.2290977984666824,291.3810729980469,291.1499938964844,285.0785217285156,284.4556884765625,291.472900390625,297.66082763671875,291.3866271972656,1.0,0.150745153427124,1.0,1.0,0.6390013694763184,1.0,-0.4886858761310577,0.2406320720911026,0.2480537891387939,0.1009337604045867,0.0,0.0,0.0,24.99913215637207,25.0,31.38913345336914,-0.0,27.41870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5520889163017273,0.050000000745058,0.0457981117069721,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5520889163017273,0.050000000745058,0.0482276156544685,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5520889163017273,0.050000000745058,0.0356207527220249,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5520889163017273,0.050000000745058,0.0482276156544685,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843994140625,0.5823649168014526,0.1453911364078521,0.2607228457927704,291.3854064941406,291.1499938964844,285.0941467285156,284.471435546875,291.4710693359375,297.6709289550781,291.3900451660156,1.0,0.151126354932785,1.0,1.0,0.6372795104980469,1.0,-0.5261613726615906,0.2601027488708496,0.2660586535930633,0.1082422733306884,0.0,0.0,0.0,23.504457473754883,43.0,30.289003372192383,-0.0,29.329450607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.6912044286727905,0.050000000745058,0.0452502854168415,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.6912044286727905,0.050000000745058,0.0476507321000099,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.6912044286727905,0.050000000745058,0.035194668918848,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.6912044286727905,0.050000000745058,0.0476507321000099,297.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39990234375,0.9774652123451232,0.1484091281890869,0.6324248313903809,291.4000549316406,291.1499938964844,285.13238525390625,284.50994873046875,291.506591796875,297.6770324707031,291.4100646972656,1.0,0.1600615382194519,1.0,1.0,0.6330771446228027,1.0,-0.8267394304275513,0.4092005789279938,0.4175388514995575,0.1829233765602111,0.0,0.0,0.0,11.451502799987791,43.0,45.42574691772461,-0.0,56.54064178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222106933594,0.6846951246261597,0.050000000745058,0.0452615767717361,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222106933594,0.6846951246261597,0.050000000745058,0.0476626195013523,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222106933594,0.6846951246261597,0.050000000745058,0.0352034494280815,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222106933594,0.6846951246261597,0.050000000745058,0.0476626195013523,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.42706298828125,0.9308794140815736,0.1507392972707748,0.5661130547523499,291.4272155761719,291.04998779296875,285.170654296875,284.5484924316406,291.503173828125,297.666748046875,291.4329833984375,1.0,0.1684555560350418,1.0,1.0,0.6297016739845276,1.0,-0.8903377652168274,0.4394228756427765,0.4509148597717285,0.2089402675628662,0.0,0.0,0.0,12.532552719116213,46.0,46.18339538574219,-0.0,59.05759811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
