time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954220,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.6776754856109619,0.050000000745058,0.0452745035290718,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.6776754856109619,0.050000000745058,0.0476762317121028,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.6776754856109619,0.050000000745058,0.035213503986597,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.6776754856109619,0.050000000745058,0.0476762317121028,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.45391845703125,0.9675611853599548,0.1551727354526519,0.6478405594825745,291.4539489746094,290.95001220703125,285.24713134765625,284.62530517578125,291.4956359863281,297.6459655761719,291.4564514160156,1.0,0.1840620934963226,1.0,1.0,0.6229506731033325,1.0,-0.9885002970695496,0.4906723797321319,0.4978279173374176,0.2417665868997573,0.0,0.0,0.0,14.009995460510254,34.0,31.07918739318848,-0.0,78.39641571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.6776754856109619,0.050000000745058,0.0452745035290718,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.6776754856109619,0.050000000745058,0.0476762317121028,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.6776754856109619,0.050000000745058,0.035213503986597,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.6776754856109619,0.050000000745058,0.0476762317121028,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.45391845703125,0.9675611853599548,0.1551727354526519,0.6478405594825745,291.4539489746094,290.95001220703125,285.24713134765625,284.62530517578125,291.4956359863281,297.6459655761719,291.4564514160156,1.0,0.1840620934963226,1.0,1.0,0.6229506731033325,1.0,-0.9885002970695496,0.4906723797321319,0.4978279173374176,0.2417665868997573,0.0,0.0,0.0,14.009995460510254,34.0,31.07918739318848,-0.0,78.39641571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652404785156,0.6717691421508789,0.050000000745058,0.045286264270544,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652404785156,0.6717691421508789,0.050000000745058,0.0476886183023452,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652404785156,0.6717691421508789,0.050000000745058,0.0352226495742797,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652404785156,0.6717691421508789,0.050000000745058,0.0476886183023452,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.46612548828125,0.98225599527359,0.1593904197216034,0.6972209811210632,291.46612548828125,290.8500061035156,285.3231201171875,284.701416015625,291.4814147949219,297.62554931640625,291.4669494628906,1.0,0.1932471543550491,1.0,1.0,0.6161996722221375,1.0,-1.0479007959365845,0.5237258672714233,0.5241748690605164,0.2638275027275085,0.0,0.0,0.0,15.064318656921388,25.0,14.956687927246094,-0.0,92.1733627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652404785156,0.6717691421508789,0.050000000745058,0.045286264270544,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652404785156,0.6717691421508789,0.050000000745058,0.0476886183023452,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652404785156,0.6717691421508789,0.050000000745058,0.0352226495742797,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652404785156,0.6717691421508789,0.050000000745058,0.0476886183023452,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.46612548828125,0.98225599527359,0.1593904197216034,0.6972209811210632,291.46612548828125,290.8500061035156,285.3231201171875,284.701416015625,291.4814147949219,297.62554931640625,291.4669494628906,1.0,0.1932471543550491,1.0,1.0,0.6161996722221375,1.0,-1.0479007959365845,0.5237258672714233,0.5241748690605164,0.2638275027275085,0.0,0.0,0.0,15.064318656921388,25.0,14.956687927246094,-0.0,92.1733627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.6664196848869324,0.050000000745058,0.0452978201210498,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.6664196848869324,0.050000000745058,0.04770078510046,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.6664196848869324,0.050000000745058,0.0352316386997699,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.6664196848869324,0.050000000745058,0.04770078510046,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4545288085937,0.9847427010536194,0.1638488322496414,0.719826340675354,291.4545288085937,290.75,285.3981018066406,284.7762756347656,291.40362548828125,297.6112365722656,291.4506530761719,1.0,0.1977538913488388,1.0,1.0,0.6003517508506775,1.0,-1.0749659538269043,0.5471125245094299,0.5278534293174744,0.2821594476699829,0.0,0.0,0.0,15.724653244018556,25.0,-22.9138412475586,-0.0,99.2814483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.6664196848869324,0.050000000745058,0.0452978201210498,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.6664196848869324,0.050000000745058,0.04770078510046,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.6664196848869324,0.050000000745058,0.0352316386997699,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.6664196848869324,0.050000000745058,0.04770078510046,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4545288085937,0.9847427010536194,0.1638488322496414,0.719826340675354,291.4545288085937,290.75,285.3981018066406,284.7762756347656,291.40362548828125,297.6112365722656,291.4506530761719,1.0,0.1977538913488388,1.0,1.0,0.6003517508506775,1.0,-1.0749659538269043,0.5471125245094299,0.5278534293174744,0.2821594476699829,0.0,0.0,0.0,15.724653244018556,25.0,-22.9138412475586,-0.0,99.2814483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.8075346350669861,0.1404374092817306,0.0809907987713813,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43896484375,0.6643970012664795,0.050000000745058,0.0477056093513965,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43896484375,0.6643970012664795,0.050000000745058,0.0352352000772953,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43896484375,0.6643970012664795,0.050000000745058,0.0477056093513965,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344482421875,0.971394956111908,0.1663628220558166,0.6941959261894226,291.4343566894531,290.75,285.43609619140625,284.8140563964844,291.3640441894531,297.6191101074219,291.4295654296875,1.0,0.1999716162681579,1.0,1.0,0.5922066569328308,1.0,-1.0870815515518188,0.5589169859886169,0.5281645059585571,0.2915828227996826,0.0,0.0,0.0,16.00513458251953,25.0,-41.15724563598633,-0.0,102.53548431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4122009277344,0.9288676977157592,0.1389719992876052,0.1235462203621864,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4150085449219,0.8178582191467285,0.1436243504285812,0.0891935676336288,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4164733886719,0.7446227669715881,0.1381849646568298,0.0497209019958972,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4172058105469,0.6631301045417786,0.050000000745058,0.0477086640894413,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.412109375,0.9222332835197448,0.1696498990058899,0.6058818101882935,291.41168212890625,290.6499938964844,285.4716186523437,284.84930419921875,291.322998046875,297.6244506835937,291.4059143066406,1.0,0.202014073729515,1.0,1.0,0.5845037698745728,1.0,-1.0993449687957764,0.5708436965942383,0.5285012125968933,0.3011301755905151,0.0,0.0,0.0,16.245161056518555,45.0,-56.04912185668945,-0.0,105.81654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830871582031,0.9460057020187378,0.136918768286705,0.12415362149477,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.9554594159126282,0.1443604975938797,0.1343296766281128,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38330078125,0.9372056126594543,0.1384510099887848,0.0942210331559181,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38934326171875,0.6729744076728821,0.050000000745058,0.0476854108273983,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3835754394531,0.9064451456069946,0.1744948476552963,0.5545727610588074,291.3824157714844,290.6499938964844,285.5076904296875,284.885009765625,291.2786865234375,297.627685546875,291.3758850097656,1.0,0.2078789919614792,1.0,1.0,0.5765798091888428,1.0,-1.1386775970458984,0.5972866415977478,0.5413908958435059,0.3199703097343445,0.0,0.0,0.0,16.187589645385742,45.0,-71.04689025878906,-0.0,115.9276351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.9564996361732484,0.1361138969659805,0.1229260638356208,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9747066497802734,0.144604280591011,0.1369365006685257,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481140136719,0.9600623250007628,0.137726679444313,0.0966221094131469,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.9409868717193604,0.1411204040050506,0.1238509938120842,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.895622193813324,0.1798209995031356,0.5146232843399048,291.3470764160156,290.1499938964844,285.5431823730469,284.9200439453125,291.222900390625,297.6493835449219,291.3392639160156,1.0,0.2160550951957702,1.0,1.0,0.5660501718521118,1.0,-1.19402813911438,0.6349255442619324,0.5591025948524475,0.346630722284317,0.0,0.0,0.0,16.451107025146484,65.0,-88.54206085205078,-0.0,130.0736846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9265379905700684,0.1376672685146331,0.1234980374574661,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.9486094117164612,0.146341472864151,0.1382860243320465,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9297458529472352,0.1387788206338882,0.0969097465276718,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.9378810524940492,0.1417528986930847,0.1341909021139145,297.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.920516073703766,0.1894313991069793,0.6066374778747559,291.2500305175781,289.6499938964844,285.61236572265625,284.9879150390625,291.0899658203125,297.6831970214844,291.2398376464844,1.0,0.2383174300193786,1.0,1.0,0.5449908971786499,1.0,-1.319520115852356,0.7218808531761169,0.5976392030715942,0.4088079929351806,0.0,0.0,0.0,19.51488876342773,85.0,-130.09657287597656,-0.0,174.26516723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9265379905700684,0.1376672685146331,0.1234980374574661,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.9486094117164612,0.146341472864151,0.1382860243320465,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9297458529472352,0.1387788206338882,0.0969097465276718,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.9378810524940492,0.1417528986930847,0.1341909021139145,297.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.920516073703766,0.1894313991069793,0.6066374778747559,291.2500305175781,289.6499938964844,285.61236572265625,284.9879150390625,291.0899658203125,297.6831970214844,291.2398376464844,1.0,0.2383174300193786,1.0,1.0,0.5449908971786499,1.0,-1.319520115852356,0.7218808531761169,0.5976392030715942,0.4088079929351806,0.0,0.0,0.0,19.51488876342773,85.0,-130.09657287597656,-0.0,174.26516723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.8972195386886597,0.1409314572811126,0.1262715309858322,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.916568636894226,0.1495553255081176,0.1410988271236419,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.8993475437164307,0.1419031471014022,0.0988905280828476,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.9044288396835328,0.1440429240465164,0.1360955238342285,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.9511975646018982,0.1958635598421096,0.7372906804084778,291.11822509765625,289.1499938964844,285.6786499023437,285.0523986816406,290.9349365234375,297.681396484375,291.1066589355469,1.0,0.2680968642234802,1.0,1.0,0.523931622505188,1.0,-1.4877815246582031,0.8374311923980713,0.6503503322601318,0.4903577864170074,0.0,0.0,0.0,24.135412216186523,105.0,-173.16807556152344,-0.0,248.10289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.8972195386886597,0.1409314572811126,0.1262715309858322,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.916568636894226,0.1495553255081176,0.1410988271236419,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.8993475437164307,0.1419031471014022,0.0988905280828476,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.9044288396835328,0.1440429240465164,0.1360955238342285,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.9511975646018982,0.1958635598421096,0.7372906804084778,291.11822509765625,289.1499938964844,285.6786499023437,285.0523986816406,290.9349365234375,297.681396484375,291.1066589355469,1.0,0.2680968642234802,1.0,1.0,0.523931622505188,1.0,-1.4877815246582031,0.8374311923980713,0.6503503322601318,0.4903577864170074,0.0,0.0,0.0,24.135412216186523,105.0,-173.16807556152344,-0.0,248.10289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677062988281,0.8798506855964661,0.1439257562160492,0.1291988343000412,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8664855957031,0.8983975052833557,0.1532114744186401,0.1445970237255096,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8675537109375,0.8822178840637207,0.1451649367809295,0.1012837588787078,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672790527344,0.8860058784484863,0.1469698995351791,0.1388609111309051,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8617553710937,0.9860567450523376,0.1987463235855102,0.8922316431999207,290.85858154296875,288.6499938964844,285.7415466308594,285.1129455566406,290.4891662597656,297.6446533203125,290.832275390625,1.0,0.3048719465732574,1.0,1.0,0.4757214486598968,1.0,-1.702963948249817,1.0264564752578735,0.6765075325965881,0.6344261169433594,0.0,0.0,0.0,29.918195724487305,125.0,-357.6609802246094,-0.0,363.9660339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677062988281,0.8798506855964661,0.1439257562160492,0.1291988343000412,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8664855957031,0.8983975052833557,0.1532114744186401,0.1445970237255096,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8675537109375,0.8822178840637207,0.1451649367809295,0.1012837588787078,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672790527344,0.8860058784484863,0.1469698995351791,0.1388609111309051,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8617553710937,0.9860567450523376,0.1987463235855102,0.8922316431999207,290.85858154296875,288.6499938964844,285.7415466308594,285.1129455566406,290.4891662597656,297.6446533203125,290.832275390625,1.0,0.3048719465732574,1.0,1.0,0.4757214486598968,1.0,-1.702963948249817,1.0264564752578735,0.6765075325965881,0.6344261169433594,0.0,0.0,0.0,29.918195724487305,125.0,-357.6609802246094,-0.0,363.9660339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4575500488281,0.7152371406555176,0.1450442820787429,0.1317188441753387,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.455810546875,0.730739176273346,0.1558934301137924,0.1485294848680496,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4572448730469,0.7178705334663391,0.1469069719314575,0.1036219149827957,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4569091796875,0.7209692597389221,0.1490744799375534,0.1422168910503387,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.7920867204666138,0.1992695778608322,0.9013196229934692,290.4462890625,288.1499938964844,285.8006286621094,285.1690673828125,289.92901611328125,297.5882568359375,290.4127197265625,1.0,0.3367606699466705,1.0,1.0,0.4275112748146057,1.0,-1.713207721710205,1.1163415908813477,0.5968661904335022,0.7234984636306763,0.0,0.0,0.0,58.85120391845703,113.0,-538.383056640625,-0.0,457.3621215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4575500488281,0.7152371406555176,0.1450442820787429,0.1317188441753387,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.455810546875,0.730739176273346,0.1558934301137924,0.1485294848680496,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4572448730469,0.7178705334663391,0.1469069719314575,0.1036219149827957,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4569091796875,0.7209692597389221,0.1490744799375534,0.1422168910503387,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.7920867204666138,0.1992695778608322,0.9013196229934692,290.4462890625,288.1499938964844,285.8006286621094,285.1690673828125,289.92901611328125,297.5882568359375,290.4127197265625,1.0,0.3367606699466705,1.0,1.0,0.4275112748146057,1.0,-1.713207721710205,1.1163415908813477,0.5968661904335022,0.7234984636306763,0.0,0.0,0.0,58.85120391845703,113.0,-538.383056640625,-0.0,457.3621215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.21490478515625,0.6890220642089844,0.1451204568147659,0.1322896629571914,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.212890625,0.7073444724082947,0.1569588631391525,0.1500105410814285,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.21453857421875,0.6924219727516174,0.147372305393219,0.1043232455849647,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.214111328125,0.6962481141090393,0.1498883217573166,0.1434495598077774,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.207275390625,0.7634831070899963,0.1993050575256347,0.9036966562271118,290.2027587890625,288.1499938964844,285.8285522460937,285.1952819824219,289.6309814453125,297.5605163574219,290.16656494140625,1.0,0.346979945898056,1.0,1.0,0.4034061729907989,1.0,-1.720852017402649,1.166354060173035,0.5544978976249695,0.7718526721000671,0.0,0.0,0.0,68.78345489501953,113.0,-611.6366577148438,-0.0,491.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94677734375,0.6730818748474121,0.1449458748102188,0.1325132399797439,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9443054199219,0.6925774812698364,0.1578539758920669,0.1512189358472824,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9462585449219,0.6770103573799133,0.1476109027862548,0.1047773659229278,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9457092285156,0.681336522102356,0.1505502015352249,0.1444289088249206,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9381103515625,0.7471922636032104,0.1991575509309768,0.9047860503196716,289.93292236328125,287.6499938964844,285.8553771972656,285.22021484375,289.2731018066406,297.5326843261719,289.8908996582031,1.0,0.3543511033058166,1.0,1.0,0.374750018119812,1.0,-1.7256042957305908,1.2244224548339844,0.5011819005012512,0.8288190960884094,0.0,0.0,0.0,75.98895263671875,101.0,-696.6651000976562,-0.0,515.3418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3173828125,0.6563898324966431,0.1438697576522827,0.1320773512125015,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.6783826947212219,0.1590966135263443,0.1528969556093216,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31658935546875,0.6613876819610596,0.1473972350358963,0.1050344333052635,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31573486328125,0.6669607758522034,0.1513728946447372,0.1456960886716842,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.307373046875,0.7308328747749329,0.1982311308383941,0.9031689763069152,289.30145263671875,287.1499938964844,285.90533447265625,285.26580810546875,288.5408630371094,297.47607421875,289.2546691894531,1.0,0.3621513545513153,1.0,1.0,0.3174377381801605,1.0,-1.7269911766052246,1.3373868465423584,0.389604240655899,0.941254734992981,0.0,0.0,0.0,84.37385559082031,89.0,-841.2120361328125,-0.0,541.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3173828125,0.6563898324966431,0.1438697576522827,0.1320773512125015,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.6783826947212219,0.1590966135263443,0.1528969556093216,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31658935546875,0.6613876819610596,0.1473972350358963,0.1050344333052635,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31573486328125,0.6669607758522034,0.1513728946447372,0.1456960886716842,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.307373046875,0.7308328747749329,0.1982311308383941,0.9031689763069152,289.30145263671875,287.1499938964844,285.90533447265625,285.26580810546875,288.5408630371094,297.47607421875,289.2546691894531,1.0,0.3621513545513153,1.0,1.0,0.3174377381801605,1.0,-1.7269911766052246,1.3373868465423584,0.389604240655899,0.941254734992981,0.0,0.0,0.0,84.37385559082031,89.0,-841.2120361328125,-0.0,541.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6603698730469,0.6500523090362549,0.1420531570911407,0.1306780129671096,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6752675771713257,0.1597020626068115,0.1537068039178848,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593322753906,0.656217634677887,0.1464253067970276,0.1045409366488456,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.658203125,0.6634624004364014,0.151629090309143,0.1461530774831771,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65020751953125,0.7251369953155518,0.1965273320674896,0.8968016505241394,288.64422607421875,287.25,285.95001220703125,285.3053894042969,287.8603210449219,297.4188842773437,288.59783935546875,1.0,0.363018661737442,1.0,1.0,0.260125458240509,1.0,-1.7186002731323242,1.435659408569336,0.2829409539699554,1.041024088859558,0.0,0.0,0.0,86.6247329711914,77.0,-892.9144897460938,-0.0,542.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6603698730469,0.6500523090362549,0.1420531570911407,0.1306780129671096,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6752675771713257,0.1597020626068115,0.1537068039178848,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593322753906,0.656217634677887,0.1464253067970276,0.1045409366488456,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.658203125,0.6634624004364014,0.151629090309143,0.1461530774831771,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65020751953125,0.7251369953155518,0.1965273320674896,0.8968016505241394,288.64422607421875,287.25,285.95001220703125,285.3053894042969,287.8603210449219,297.4188842773437,288.59783935546875,1.0,0.363018661737442,1.0,1.0,0.260125458240509,1.0,-1.7186002731323242,1.435659408569336,0.2829409539699554,1.041024088859558,0.0,0.0,0.0,86.6247329711914,77.0,-892.9144897460938,-0.0,542.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0693054199219,0.6491072773933411,0.1396597921848297,0.1286093443632125,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.06561279296875,0.6779880523681641,0.1594907939434051,0.1536749899387359,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682678222656,0.6565577387809753,0.14482082426548,0.1034971475601196,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.06707763671875,0.6657280325889587,0.1512207686901092,0.1459004282951355,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06072998046875,0.7250975370407104,0.1940353959798813,0.8863356113433838,288.0556945800781,287.3500061035156,285.9911804199219,285.3408508300781,287.3653564453125,297.36151123046875,288.01739501953125,1.0,0.3591026365756988,1.0,1.0,0.2114725261926651,1.0,-1.7019617557525637,1.4986048936843872,0.2033568173646927,1.1072710752487185,0.0,0.0,0.0,84.77011108398438,65.0,-815.6043701171875,-0.0,526.3562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0693054199219,0.6491072773933411,0.1396597921848297,0.1286093443632125,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.06561279296875,0.6779880523681641,0.1594907939434051,0.1536749899387359,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682678222656,0.6565577387809753,0.14482082426548,0.1034971475601196,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.06707763671875,0.6657280325889587,0.1512207686901092,0.1459004282951355,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06072998046875,0.7250975370407104,0.1940353959798813,0.8863356113433838,288.0556945800781,287.3500061035156,285.9911804199219,285.3408508300781,287.3653564453125,297.36151123046875,288.01739501953125,1.0,0.3591026365756988,1.0,1.0,0.2114725261926651,1.0,-1.7019617557525637,1.4986048936843872,0.2033568173646927,1.1072710752487185,0.0,0.0,0.0,84.77011108398438,65.0,-815.6043701171875,-0.0,526.3562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5813903808594,0.651999294757843,0.1369599550962448,0.1260683387517929,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.57794189453125,0.6846787333488464,0.1586108952760696,0.1528000235557556,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5803527832031,0.6608570218086243,0.1428524404764175,0.1020370051264762,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791931152344,0.6718621850013733,0.1501730978488922,0.1448665857315063,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57403564453125,0.7290378212928772,0.1910250633955001,0.872454822063446,287.5697631835937,287.45001220703125,286.03106689453125,285.37457275390625,286.9793395996094,297.3138427734375,287.5375366210937,1.0,0.3516416847705841,1.0,1.0,0.1628195941448211,1.0,-1.6782032251358032,1.5388668775558472,0.1393363624811172,1.1523332595825195,0.0,0.0,0.0,80.08287048339844,53.0,-697.7266845703125,-0.0,498.0467224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5813903808594,0.651999294757843,0.1369599550962448,0.1260683387517929,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.57794189453125,0.6846787333488464,0.1586108952760696,0.1528000235557556,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5803527832031,0.6608570218086243,0.1428524404764175,0.1020370051264762,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791931152344,0.6718621850013733,0.1501730978488922,0.1448665857315063,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57403564453125,0.7290378212928772,0.1910250633955001,0.872454822063446,287.5697631835937,287.45001220703125,286.03106689453125,285.37457275390625,286.9793395996094,297.3138427734375,287.5375366210937,1.0,0.3516416847705841,1.0,1.0,0.1628195941448211,1.0,-1.6782032251358032,1.5388668775558472,0.1393363624811172,1.1523332595825195,0.0,0.0,0.0,80.08287048339844,53.0,-697.7266845703125,-0.0,498.0467224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35797119140625,0.6550878286361694,0.1356140524148941,0.1247410401701927,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35406494140625,0.6897414922714233,0.1580618321895599,0.1521923542022705,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3567810058594,0.6647394299507141,0.1418597102165222,0.1012555733323097,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554382324219,0.676600992679596,0.1495424807071685,0.1441806107759475,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3499755859375,0.7326573729515076,0.1894754022359848,0.8649942874908447,287.34527587890625,287.45001220703125,286.050537109375,285.3908386230469,286.69793701171875,297.2929382324219,287.3080139160156,1.0,0.3469232022762298,1.0,1.0,0.1384931206703186,1.0,-1.6651602983474731,1.5729317665100098,0.0922285839915275,1.1889522075653076,0.0,0.0,0.0,76.89042663574219,53.0,-687.049072265625,-0.0,481.0735473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1254577636719,0.6592516303062439,0.1342629939317703,0.123405709862709,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224060058594,0.6958878040313721,0.1574424654245376,0.1515093296766281,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244812011719,0.6697481870651245,0.1408537328243255,0.1004600971937179,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1234436035156,0.6824246644973755,0.1488456130027771,0.1434222757816314,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195068359375,0.7373226881027222,0.1878869533538818,0.8573435544967651,287.11627197265625,287.54998779296875,286.0697326660156,285.4066772460937,286.6664428710937,297.2734375,287.0948181152344,1.0,0.3416730463504791,1.0,1.0,0.1387885361909866,1.0,-1.6516867876052856,1.5636317729949951,0.0880551040172576,1.182484149932861,0.0,0.0,0.0,73.29361724853516,41.0,-601.0704345703125,-0.0,462.86224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93896484375,0.6725780963897705,0.1320971548557281,0.1209788396954536,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9377746582031,0.7128168940544128,0.1564847826957702,0.1501800119876861,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.6848776936531067,0.1393150836229324,0.0990284979343414,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381408691406,0.6989160180091858,0.1477232128381729,0.141941100358963,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367370605469,0.751498818397522,0.1851453781127929,0.8428032994270325,286.9354858398437,287.6499938964844,286.1072998046875,285.4372863769531,286.7020263671875,297.2425842285156,286.9264221191406,1.0,0.3299410045146942,1.0,1.0,0.1393793523311615,1.0,-1.6262197494506836,1.539271116256714,0.0869486331939697,1.1634150743484497,0.0,0.0,0.0,64.91001892089844,29.0,-320.8705444335937,-0.0,424.7719421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93896484375,0.6725780963897705,0.1320971548557281,0.1209788396954536,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9377746582031,0.7128168940544128,0.1564847826957702,0.1501800119876861,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.6848776936531067,0.1393150836229324,0.0990284979343414,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381408691406,0.6989160180091858,0.1477232128381729,0.141941100358963,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367370605469,0.751498818397522,0.1851453781127929,0.8428032994270325,286.9354858398437,287.6499938964844,286.1072998046875,285.4372863769531,286.7020263671875,297.2425842285156,286.9264221191406,1.0,0.3299410045146942,1.0,1.0,0.1393793523311615,1.0,-1.6262197494506836,1.539271116256714,0.0869486331939697,1.1634150743484497,0.0,0.0,0.0,64.91001892089844,29.0,-320.8705444335937,-0.0,424.7719421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85260009765625,0.6964021325111389,0.1308266073465347,0.1192898526787757,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8520202636719,0.7370217442512512,0.1561535149812698,0.1493440419435501,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523864746094,0.7101937532424927,0.1385524719953537,0.0980908721685409,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8522033691406,0.7239478826522827,0.147208496928215,0.1409357190132141,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8515625,0.7764489650726318,0.1832317262887954,0.831537127494812,286.8509826660156,287.75,286.14385986328125,285.46649169921875,286.739013671875,297.2239685058594,286.84686279296875,1.0,0.3171574771404266,1.0,1.0,0.1399701684713363,1.0,-1.6073249578475952,1.5208944082260132,0.086430586874485,1.1489392518997192,0.0,0.0,0.0,55.11185073852539,25.0,-158.5606689453125,-0.0,387.4267883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85260009765625,0.6964021325111389,0.1308266073465347,0.1192898526787757,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8520202636719,0.7370217442512512,0.1561535149812698,0.1493440419435501,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523864746094,0.7101937532424927,0.1385524719953537,0.0980908721685409,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8522033691406,0.7239478826522827,0.147208496928215,0.1409357190132141,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8515625,0.7764489650726318,0.1832317262887954,0.831537127494812,286.8509826660156,287.75,286.14385986328125,285.46649169921875,286.739013671875,297.2239685058594,286.84686279296875,1.0,0.3171574771404266,1.0,1.0,0.1399701684713363,1.0,-1.6073249578475952,1.5208944082260132,0.086430586874485,1.1489392518997192,0.0,0.0,0.0,55.11185073852539,25.0,-158.5606689453125,-0.0,387.4267883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.7241454124450684,0.1303999871015548,0.1183826699852943,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93707275390625,0.7666012048721313,0.1565021127462387,0.1491601020097732,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358825683594,0.7374748587608337,0.1385054439306259,0.0976763442158699,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.7518199682235718,0.1473551541566848,0.1405666172504425,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384155273437,0.807494580745697,0.1821639835834503,0.8241211771965027,286.9402770996094,287.8500061035156,286.1795654296875,285.49444580078125,287.0863952636719,297.21539306640625,286.9537353515625,1.0,0.3066486418247223,1.0,1.0,0.1692315489053726,1.0,-1.5961649417877195,1.4640729427337646,0.1320920884609222,1.0945696830749512,0.0,0.0,0.0,46.66059112548828,25.0,98.7126007080078,-0.0,358.4398803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.7241454124450684,0.1303999871015548,0.1183826699852943,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93707275390625,0.7666012048721313,0.1565021127462387,0.1491601020097732,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358825683594,0.7374748587608337,0.1385054439306259,0.0976763442158699,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.7518199682235718,0.1473551541566848,0.1405666172504425,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384155273437,0.807494580745697,0.1821639835834503,0.8241211771965027,286.9402770996094,287.8500061035156,286.1795654296875,285.49444580078125,287.0863952636719,297.21539306640625,286.9537353515625,1.0,0.3066486418247223,1.0,1.0,0.1692315489053726,1.0,-1.5961649417877195,1.4640729427337646,0.1320920884609222,1.0945696830749512,0.0,0.0,0.0,46.66059112548828,25.0,98.7126007080078,-0.0,358.4398803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
