time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956380,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068420410156,0.7530941963195801,0.1309278160333633,0.1184191480278968,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087951660156,0.8012082576751709,0.1576979160308838,0.1498456001281738,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075439453125,0.7683805227279663,0.1392862349748611,0.0978988781571388,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1081848144531,0.7847414016723633,0.148323118686676,0.1410422474145889,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101379394531,0.8392079472541809,0.1821050643920898,0.8215855956077576,287.11212158203125,287.95001220703125,286.2144775390625,285.521240234375,287.33795166015625,297.2162780761719,287.1269226074219,1.0,0.2993399798870086,1.0,1.0,0.1984929144382476,1.0,-1.5948210954666138,1.4307559728622437,0.1640650182962417,1.0616064071655271,0.0,0.0,0.0,40.14287567138672,25.0,210.08786010742188,-0.0,340.0014953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068420410156,0.7530941963195801,0.1309278160333633,0.1184191480278968,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087951660156,0.8012082576751709,0.1576979160308838,0.1498456001281738,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075439453125,0.7683805227279663,0.1392862349748611,0.0978988781571388,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1081848144531,0.7847414016723633,0.148323118686676,0.1410422474145889,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101379394531,0.8392079472541809,0.1821050643920898,0.8215855956077576,287.11212158203125,287.95001220703125,286.2144775390625,285.521240234375,287.33795166015625,297.2162780761719,287.1269226074219,1.0,0.2993399798870086,1.0,1.0,0.1984929144382476,1.0,-1.5948210954666138,1.4307559728622437,0.1640650182962417,1.0616064071655271,0.0,0.0,0.0,40.14287567138672,25.0,210.08786010742188,-0.0,340.0014953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.7696698307991028,0.1314567625522613,0.118716150522232,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113952636719,0.8192461133003235,0.158549278974533,0.1504662930965423,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2099304199219,0.7859551906585693,0.1399136334657669,0.0982051566243171,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.210693359375,0.8030129075050354,0.149054154753685,0.1415512710809707,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.212890625,0.8565559387207031,0.1823717206716537,0.8218500018119812,287.2151794433594,287.95001220703125,286.2316589355469,285.53424072265625,287.4785461425781,297.2184753417969,287.2320861816406,1.0,0.2966620326042175,1.0,1.0,0.2131235897541046,1.0,-1.597217082977295,1.4146661758422852,0.1825508624315261,1.0450695753097534,0.0,0.0,0.0,37.4630241394043,25.0,253.1303100585937,-0.0,333.89288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3221740722656,0.7880412936210632,0.1321344375610351,0.1191609874367713,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246459960937,0.8375070691108704,0.1595426797866821,0.1512358039617538,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32305908203125,0.8049901127815247,0.1406726241111755,0.0986139848828315,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238830566406,0.8216021060943604,0.1499235928058624,0.142205610871315,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262023925781,0.8758760690689087,0.1828016638755798,0.8229231834411621,287.3286437988281,288.04998779296875,286.24871826171875,285.5469970703125,287.6134948730469,297.22186279296875,287.34649658203125,1.0,0.2945061028003692,1.0,1.0,0.2258784025907516,1.0,-1.6012378931045532,1.4009060859680176,0.200331836938858,1.0305205583572388,0.0,0.0,0.0,35.06553268432617,25.0,285.9945373535156,-0.0,329.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8281280994415283,0.1338787972927093,0.1204507052898407,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.569580078125,0.8804646134376526,0.1619225889444351,0.1531912982463836,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.8444830775260925,0.1425528675317764,0.0997172147035598,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687255859375,0.8621828556060791,0.1520454585552215,0.1439208537340164,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.9219998717308044,0.1841067522764206,0.8273029923439026,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.90069580078125,297.2317199707031,287.5940246582031,1.0,0.2916241884231567,1.0,1.0,0.2513880133628845,1.0,-1.613772988319397,1.3739725351333618,0.2398004382848739,1.0010844469070437,0.0,0.0,0.0,31.00625228881836,25.0,335.144775390625,-0.0,324.4165344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8281280994415283,0.1338787972927093,0.1204507052898407,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.569580078125,0.8804646134376526,0.1619225889444351,0.1531912982463836,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.8444830775260925,0.1425528675317764,0.0997172147035598,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687255859375,0.8621828556060791,0.1520454585552215,0.1439208537340164,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.9219998717308044,0.1841067522764206,0.8273029923439026,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.90069580078125,297.2317199707031,287.5940246582031,1.0,0.2916241884231567,1.0,1.0,0.2513880133628845,1.0,-1.613772988319397,1.3739725351333618,0.2398004382848739,1.0010844469070437,0.0,0.0,0.0,31.00625228881836,25.0,335.144775390625,-0.0,324.4165344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8434753417969,0.8759523630142212,0.1360721439123153,0.1221823841333389,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465576171875,0.9384135603904724,0.1647728085517883,0.1556285321712494,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8948305249214172,0.1448686867952346,0.1011508852243423,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456115722656,0.9157339334487916,0.1546244323253631,0.1461055725812912,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8482666015625,0.9790924787521362,0.1859358698129654,0.8342260122299194,287.8513488769531,288.25,286.31561279296875,285.5959167480469,288.2142333984375,297.2447204589844,287.8735046386719,1.0,0.2903347909450531,1.0,1.0,0.2768976390361786,1.0,-1.6314104795455933,1.3466254472732544,0.2847850322723388,0.970173716545105,0.0,0.0,0.0,27.712034225463867,25.0,379.5952758789063,-0.0,324.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8434753417969,0.8759523630142212,0.1360721439123153,0.1221823841333389,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465576171875,0.9384135603904724,0.1647728085517883,0.1556285321712494,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8948305249214172,0.1448686867952346,0.1011508852243423,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456115722656,0.9157339334487916,0.1546244323253631,0.1461055725812912,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8482666015625,0.9790924787521362,0.1859358698129654,0.8342260122299194,287.8513488769531,288.25,286.31561279296875,285.5959167480469,288.2142333984375,297.2447204589844,287.8735046386719,1.0,0.2903347909450531,1.0,1.0,0.2768976390361786,1.0,-1.6314104795455933,1.3466254472732544,0.2847850322723388,0.970173716545105,0.0,0.0,0.0,27.712034225463867,25.0,379.5952758789063,-0.0,324.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10333251953125,0.8948091864585876,0.1385885030031204,0.1243538111448288,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.105712890625,0.96056866645813,0.1679926812648773,0.158561497926712,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1041564941406,0.9148404598236084,0.1475213170051574,0.1029285341501236,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10498046875,0.9382984638214112,0.1575601249933242,0.1487735509872436,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.10675048828125,0.9884900450706482,0.1884202808141708,0.824844241142273,288.1092224121094,288.3500061035156,286.3484802246094,285.6192932128906,288.41424560546875,297.2597961425781,288.1259460449219,1.0,0.2895155549049377,1.0,1.0,0.2910300493240356,1.0,-1.6324965953826904,1.3227518796920776,0.3097447752952575,0.9462872743606568,0.0,0.0,0.0,26.901098251342773,28.0,347.2699279785156,-0.0,322.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10333251953125,0.8948091864585876,0.1385885030031204,0.1243538111448288,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.105712890625,0.96056866645813,0.1679926812648773,0.158561497926712,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1041564941406,0.9148404598236084,0.1475213170051574,0.1029285341501236,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10498046875,0.9382984638214112,0.1575601249933242,0.1487735509872436,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.10675048828125,0.9884900450706482,0.1884202808141708,0.824844241142273,288.1092224121094,288.3500061035156,286.3484802246094,285.6192932128906,288.41424560546875,297.2597961425781,288.1259460449219,1.0,0.2895155549049377,1.0,1.0,0.2910300493240356,1.0,-1.6324965953826904,1.3227518796920776,0.3097447752952575,0.9462872743606568,0.0,0.0,0.0,26.901098251342773,28.0,347.2699279785156,-0.0,322.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.8967267870903015,0.1412288099527359,0.1267084032297134,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.9631056785583496,0.171465516090393,0.1617924571037292,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.9170774817466736,0.1503773182630539,0.1048948466777801,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32257080078125,0.940865397453308,0.160735085606575,0.1517274379730224,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9819561243057252,0.1918042153120041,0.8158016204833984,288.326416015625,288.45001220703125,286.3811340332031,285.6421203613281,288.6094055175781,297.27496337890625,288.342529296875,1.0,0.2899647057056427,1.0,1.0,0.3051624596118927,1.0,-1.6330009698867798,1.2982847690582275,0.3347162008285522,0.9216925501823424,0.0,0.0,0.0,27.12594413757324,31.0,314.3832397460937,-0.0,323.2342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.8967267870903015,0.1412288099527359,0.1267084032297134,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.9631056785583496,0.171465516090393,0.1617924571037292,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.9170774817466736,0.1503773182630539,0.1048948466777801,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32257080078125,0.940865397453308,0.160735085606575,0.1517274379730224,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9819561243057252,0.1918042153120041,0.8158016204833984,288.326416015625,288.45001220703125,286.3811340332031,285.6421203613281,288.6094055175781,297.27496337890625,288.342529296875,1.0,0.2899647057056427,1.0,1.0,0.3051624596118927,1.0,-1.6330009698867798,1.2982847690582275,0.3347162008285522,0.9216925501823424,0.0,0.0,0.0,27.12594413757324,31.0,314.3832397460937,-0.0,323.2342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4276733398437,0.8973273038864136,0.1425924003124237,0.1279239505529403,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42987060546875,0.9640506505966188,0.173293337225914,0.1634961515665054,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4284362792969,0.917854070663452,0.1518745720386505,0.1059283167123794,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42919921875,0.9418062567710876,0.162406787276268,0.153286412358284,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43035888671875,0.9786258935928344,0.1937376260757446,0.8126649260520935,288.4328918457031,288.45001220703125,286.3973693847656,285.6533508300781,288.7101745605469,297.2831726074219,288.4488830566406,1.0,0.2906711995601654,1.0,1.0,0.3122286796569824,1.0,-1.6362487077713013,1.2879093885421753,0.3483393788337707,0.9106295704841614,0.0,0.0,0.0,27.325761795043945,31.0,305.9693603515625,-0.0,325.3243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245056152344,0.8977857828140259,0.1439817696809768,0.1291650533676147,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52618408203125,0.9648694396018982,0.1751686930656433,0.165250539779663,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52508544921875,0.9184888005256652,0.1534044742584228,0.1069892048835754,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5256652832031,0.9426113963127136,0.1641213744878769,0.1548916101455688,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264587402344,0.9755761623382568,0.1957757025957107,0.8110126256942749,288.5284118652344,288.54998779296875,286.41363525390625,285.6644897460937,288.7440185546875,297.29180908203125,288.5395202636719,1.0,0.2916608154773712,1.0,1.0,0.3127543926239013,1.0,-1.641059398651123,1.2895978689193726,0.3514614403247833,0.911270260810852,0.0,0.0,0.0,27.573501586914062,34.0,269.9814147949219,-0.0,328.4430847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427307128906,0.8984176516532898,0.1467130035161972,0.1316480785608291,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.64373779296875,0.9662678837776184,0.1789124608039856,0.1688082665205001,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64306640625,0.91943097114563,0.1564070135354995,0.1091126352548599,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6434326171875,0.9439585208892822,0.1675364971160888,0.1581416726112365,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.643798828125,0.9706922769546508,0.1999320983886718,0.8119490742683411,288.6450500488281,288.6499938964844,286.44610595703125,285.68658447265625,288.7934875488281,297.3085021972656,288.6524353027344,1.0,0.29450324177742,1.0,1.0,0.3138057887554168,1.0,-1.6558849811553955,1.2981302738189695,0.3577546775341034,0.91661274433136,0.0,0.0,0.0,28.197397232055664,37.0,183.766357421875,-0.0,337.7724914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427307128906,0.8984176516532898,0.1467130035161972,0.1316480785608291,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.64373779296875,0.9662678837776184,0.1789124608039856,0.1688082665205001,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64306640625,0.91943097114563,0.1564070135354995,0.1091126352548599,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6434326171875,0.9439585208892822,0.1675364971160888,0.1581416726112365,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.643798828125,0.9706922769546508,0.1999320983886718,0.8119490742683411,288.6450500488281,288.6499938964844,286.44610595703125,285.68658447265625,288.7934875488281,297.3085021972656,288.6524353027344,1.0,0.29450324177742,1.0,1.0,0.3138057887554168,1.0,-1.6558849811553955,1.2981302738189695,0.3577546775341034,0.91661274433136,0.0,0.0,0.0,28.197397232055664,37.0,183.766357421875,-0.0,337.7724914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73199462890625,0.898888111114502,0.1493283659219741,0.134032666683197,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328186035156,0.9675496220588684,0.1825568228960037,0.1722887903451919,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322692871094,0.9201323986053468,0.1592601388692855,0.1111390516161918,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7325744628906,0.9451687932014464,0.1708465963602066,0.1613084822893142,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328186035156,0.9682061076164246,0.2039480209350586,0.8189423680305481,288.7338256835937,288.75,286.4786682128906,285.7084350585937,288.8463134765625,297.3243408203125,288.73980712890625,1.0,0.2984484434127807,1.0,1.0,0.3148571848869324,1.0,-1.6775572299957275,1.3114118576049805,0.3661454021930694,0.92526113986969,0.0,0.0,0.0,28.966625213623047,55.0,136.09463500976562,-0.0,351.2840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73199462890625,0.898888111114502,0.1493283659219741,0.134032666683197,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328186035156,0.9675496220588684,0.1825568228960037,0.1722887903451919,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322692871094,0.9201323986053468,0.1592601388692855,0.1111390516161918,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7325744628906,0.9451687932014464,0.1708465963602066,0.1613084822893142,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328186035156,0.9682061076164246,0.2039480209350586,0.8189423680305481,288.7338256835937,288.75,286.4786682128906,285.7084350585937,288.8463134765625,297.3243408203125,288.73980712890625,1.0,0.2984484434127807,1.0,1.0,0.3148571848869324,1.0,-1.6775572299957275,1.3114118576049805,0.3661454021930694,0.92526113986969,0.0,0.0,0.0,28.966625213623047,55.0,136.09463500976562,-0.0,351.2840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8075561523437,0.8982637524604797,0.151892215013504,0.1363562047481537,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80828857421875,0.967673122882843,0.1861390769481659,0.1756979078054428,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80780029296875,0.9195389747619628,0.1620561629533767,0.1131055653095245,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080749511719,0.9450956583023072,0.174096941947937,0.1644031107425689,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80841064453125,0.978510558605194,0.2072729766368866,0.8632699251174927,288.80926513671875,288.8500061035156,286.51141357421875,285.730224609375,288.9058837890625,297.33526611328125,288.8149108886719,1.0,0.3103251457214355,1.0,1.0,0.31467404961586,1.0,-1.74375319480896,1.3579862117767334,0.3857669532299042,0.9574114680290222,0.0,0.0,0.0,30.75800895690918,58.0,112.46075439453124,-0.0,392.9374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8075561523437,0.8982637524604797,0.151892215013504,0.1363562047481537,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80828857421875,0.967673122882843,0.1861390769481659,0.1756979078054428,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80780029296875,0.9195389747619628,0.1620561629533767,0.1131055653095245,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080749511719,0.9450956583023072,0.174096941947937,0.1644031107425689,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80841064453125,0.978510558605194,0.2072729766368866,0.8632699251174927,288.80926513671875,288.8500061035156,286.51141357421875,285.730224609375,288.9058837890625,297.33526611328125,288.8149108886719,1.0,0.3103251457214355,1.0,1.0,0.31467404961586,1.0,-1.74375319480896,1.3579862117767334,0.3857669532299042,0.9574114680290222,0.0,0.0,0.0,30.75800895690918,58.0,112.46075439453124,-0.0,392.9374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8814697265625,0.8988194465637207,0.1543013453483581,0.1385700404644012,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8821716308594,0.9690278768539428,0.1895651370286941,0.1789880096912384,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8817138671875,0.9204270839691162,0.164767786860466,0.115022100508213,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8819580078125,0.9464280605316162,0.1772200614213943,0.1673992574214935,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8824157714844,0.9907769560813904,0.2090559303760528,0.9151206016540528,288.88311767578125,288.95001220703125,286.5444641113281,285.7520446777344,288.9674377441406,297.3359680175781,288.8880920410156,1.0,0.3226545751094818,1.0,1.0,0.31449094414711,1.0,-1.8184441328048704,1.4102071523666382,0.4082370400428772,0.9938443303108216,0.0,0.0,0.0,32.73249053955078,61.0,102.56007385253906,-0.0,443.44146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8814697265625,0.8988194465637207,0.1543013453483581,0.1385700404644012,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8821716308594,0.9690278768539428,0.1895651370286941,0.1789880096912384,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8817138671875,0.9204270839691162,0.164767786860466,0.115022100508213,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8819580078125,0.9464280605316162,0.1772200614213943,0.1673992574214935,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8824157714844,0.9907769560813904,0.2090559303760528,0.9151206016540528,288.88311767578125,288.95001220703125,286.5444641113281,285.7520446777344,288.9674377441406,297.3359680175781,288.8880920410156,1.0,0.3226545751094818,1.0,1.0,0.31449094414711,1.0,-1.8184441328048704,1.4102071523666382,0.4082370400428772,0.9938443303108216,0.0,0.0,0.0,32.73249053955078,61.0,102.56007385253906,-0.0,443.44146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9157409667969,0.8963389992713928,0.1554409563541412,0.1396223455667495,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164123535156,0.9668463468551636,0.1911983639001846,0.1805676221847534,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9159545898437,0.9177850484848022,0.1660961061716079,0.1159638985991478,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.91619873046875,0.9439417123794556,0.1787187755107879,0.1688470989465713,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.91668701171875,0.9939525127410888,0.2094362527132034,0.9410793781280518,288.9173278808594,288.95001220703125,286.5611267089844,285.76300048828125,288.9967956542969,297.334716796875,288.92205810546875,1.0,0.3289454877376556,1.0,1.0,0.3143993616104126,1.0,-1.8546844720840447,1.4354526996612549,0.4192318022251129,1.0113637447357178,0.0,0.0,0.0,33.91285705566406,61.0,98.2866668701172,-0.0,470.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9495544433594,0.8548352718353271,0.1565042585134506,0.1407526284456253,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9501953125,0.9178447723388672,0.1927350461483001,0.1822149604558944,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94976806640625,0.8738622665405273,0.1673556566238403,0.1169775500893592,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.95001220703125,0.8959122896194458,0.1801286488771438,0.1703712046146392,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.950439453125,0.9492042660713196,0.20974101126194,0.9433004260063172,288.9510803222656,289.04998779296875,286.5779113769531,285.77398681640625,289.02752685546875,297.3338623046875,288.9555053710937,1.0,0.3341775834560394,1.0,1.0,0.3156210780143738,1.0,-1.864033818244934,1.4395439624786377,0.424489825963974,1.0137722492218018,0.0,0.0,0.0,37.97140884399414,64.0,95.22350311279295,-0.0,489.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0160217285156,0.8111509680747986,0.1586349606513977,0.1429076790809631,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.866821825504303,0.1957101076841354,0.1853129714727401,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8285564184188843,0.1698039174079895,0.1188939213752746,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8479045629501343,0.1828556805849075,0.173234537243843,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.8893162608146667,0.2106113582849502,0.9480328559875488,289.0175170898437,289.1499938964844,286.6118469238281,285.7962341308594,289.09130859375,297.333740234375,289.0218505859375,1.0,0.3434457778930664,1.0,1.0,0.3180645108222961,1.0,-1.8824827671051023,1.4472144842147827,0.4352683424949646,1.0174678564071655,0.0,0.0,0.0,44.905757904052734,67.0,92.57823181152344,-0.0,523.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0160217285156,0.8111509680747986,0.1586349606513977,0.1429076790809631,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.866821825504303,0.1957101076841354,0.1853129714727401,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8285564184188843,0.1698039174079895,0.1188939213752746,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8479045629501343,0.1828556805849075,0.173234537243843,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.8893162608146667,0.2106113582849502,0.9480328559875488,289.0175170898437,289.1499938964844,286.6118469238281,285.7962341308594,289.09130859375,297.333740234375,289.0218505859375,1.0,0.3434457778930664,1.0,1.0,0.3180645108222961,1.0,-1.8824827671051023,1.4472144842147827,0.4352683424949646,1.0174678564071655,0.0,0.0,0.0,44.905757904052734,67.0,92.57823181152344,-0.0,523.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0814819335937,0.7854623794555664,0.1608149856328964,0.145045205950737,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.840936541557312,0.1986387819051742,0.1882873028516769,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.8039259314537048,0.1721954047679901,0.120721086859703,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.823372483253479,0.1855267882347107,0.1759698688983917,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8589736819267273,0.2117983549833297,0.9539953470230104,289.0829467773437,289.25,286.6464538574219,285.81884765625,289.15557861328125,297.3349914550781,289.0872497558594,1.0,0.3514128923416137,1.0,1.0,0.3205079436302185,1.0,-1.901259422302246,1.455004334449768,0.4462551474571228,1.021148920059204,0.0,0.0,0.0,50.57555770874024,55.0,91.33165740966795,-0.0,554.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0814819335937,0.7854623794555664,0.1608149856328964,0.145045205950737,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.840936541557312,0.1986387819051742,0.1882873028516769,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.8039259314537048,0.1721954047679901,0.120721086859703,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.823372483253479,0.1855267882347107,0.1759698688983917,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8589736819267273,0.2117983549833297,0.9539953470230104,289.0829467773437,289.25,286.6464538574219,285.81884765625,289.15557861328125,297.3349914550781,289.0872497558594,1.0,0.3514128923416137,1.0,1.0,0.3205079436302185,1.0,-1.901259422302246,1.455004334449768,0.4462551474571228,1.021148920059204,0.0,0.0,0.0,50.57555770874024,55.0,91.33165740966795,-0.0,554.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1608581542969,0.7912542819976807,0.1630871295928955,0.1470395922660827,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.8469387292861938,0.2016158699989318,0.1910595297813415,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.8097586035728455,0.1746100783348083,0.1223819181323051,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8290160298347473,0.1882283687591552,0.1784875392913818,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16192626953125,0.862971305847168,0.2132238745689392,0.9600180983543396,289.162841796875,289.3500061035156,286.6817626953125,285.84197998046875,289.2550964355469,297.3367919921875,289.1687316894531,1.0,0.353338360786438,1.0,1.0,0.3261542022228241,1.0,-1.9192339181900024,1.4555931091308594,0.4636407196521759,1.0178369283676147,0.0,0.0,0.0,50.5957260131836,43.0,110.7219009399414,-0.0,567.4977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1608581542969,0.7912542819976807,0.1630871295928955,0.1470395922660827,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.8469387292861938,0.2016158699989318,0.1910595297813415,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.8097586035728455,0.1746100783348083,0.1223819181323051,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8290160298347473,0.1882283687591552,0.1784875392913818,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16192626953125,0.862971305847168,0.2132238745689392,0.9600180983543396,289.162841796875,289.3500061035156,286.6817626953125,285.84197998046875,289.2550964355469,297.3367919921875,289.1687316894531,1.0,0.353338360786438,1.0,1.0,0.3261542022228241,1.0,-1.9192339181900024,1.4555931091308594,0.4636407196521759,1.0178369283676147,0.0,0.0,0.0,50.5957260131836,43.0,110.7219009399414,-0.0,567.4977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.25445556640625,0.8212193846702576,0.1655586659908294,0.149030402302742,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25537109375,0.8790542483329773,0.2047576010227203,0.1937958300113678,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547607421875,0.8386540412902832,0.1771558672189712,0.1239965111017227,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.8590872883796692,0.1910620927810669,0.1809444725513458,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25555419921875,0.8942108154296875,0.2149096429347992,0.9663950204849244,289.25653076171875,289.45001220703125,286.7178955078125,285.8657531738281,289.3573913574219,297.33984375,289.2626953125,1.0,0.3515383899211883,1.0,1.0,0.3318004608154297,1.0,-1.937456965446472,1.455893635749817,0.4815634191036224,1.014164686203003,0.0,0.0,0.0,46.36050796508789,31.0,125.709228515625,-0.0,566.6430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.25445556640625,0.8212193846702576,0.1655586659908294,0.149030402302742,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25537109375,0.8790542483329773,0.2047576010227203,0.1937958300113678,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547607421875,0.8386540412902832,0.1771558672189712,0.1239965111017227,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.8590872883796692,0.1910620927810669,0.1809444725513458,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25555419921875,0.8942108154296875,0.2149096429347992,0.9663950204849244,289.25653076171875,289.45001220703125,286.7178955078125,285.8657531738281,289.3573913574219,297.33984375,289.2626953125,1.0,0.3515383899211883,1.0,1.0,0.3318004608154297,1.0,-1.937456965446472,1.455893635749817,0.4815634191036224,1.014164686203003,0.0,0.0,0.0,46.36050796508789,31.0,125.709228515625,-0.0,566.6430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3032531738281,0.8460290431976318,0.1668972223997116,0.1500682234764099,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3041687011719,0.9084299206733704,0.2064089179039001,0.1951906234025955,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035583496094,0.8647026419639587,0.1784748882055282,0.1248050704598426,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30389404296875,0.8869777917861938,0.1925260573625564,0.1821752786636352,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043518066406,0.9245883226394652,0.2158423215150833,0.9697884917259216,289.3053283691406,289.45001220703125,286.736328125,285.8778991699219,289.40887451171875,297.3418273925781,289.3116149902344,1.0,0.3496502637863159,1.0,1.0,0.3346235752105713,1.0,-1.946901798248291,1.4561797380447388,0.490722119808197,1.0123918056488037,0.0,0.0,0.0,43.113040924072266,31.0,130.59503173828125,-0.0,562.6939086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3532409667969,0.8842390775680542,0.1683007925748825,0.1511455625295639,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35418701171875,0.9555995464324952,0.2081122398376464,0.1966131925582885,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.904610514640808,0.179821029305458,0.1256164610385894,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.9308892488479614,0.1940177530050277,0.1834105551242828,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543701171875,0.9696765542030334,0.2168252319097519,0.9733140468597412,289.3553466796875,289.54998779296875,286.7549743652344,285.8902282714844,289.4618835449219,297.3440856933594,289.36181640625,1.0,0.3473134338855743,1.0,1.0,0.3375811874866485,1.0,-1.956594944000244,1.4563026428222656,0.5002923607826233,1.010402798652649,0.0,0.0,0.0,39.33189010620117,34.0,135.10955810546875,-0.0,557.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45526123046875,0.9180115461349488,0.1712225377559662,0.153649628162384,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4561462402344,0.9881308078765868,0.2116251140832901,0.1998059004545211,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45556640625,0.9411886930465698,0.1825616508722305,0.1274512857198715,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.9672057628631592,0.1970522552728653,0.1861703246831894,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4562072753906,0.9955257177352904,0.2190501540899276,0.9753255844116212,289.4571838378906,289.6499938964844,286.7931213378906,285.91558837890625,289.5618896484375,297.3492126464844,289.4631652832031,1.0,0.3460617959499359,1.0,1.0,0.3434963822364807,1.0,-1.9594165086746216,1.4453938007354736,0.514022707939148,0.9989140033721924,0.0,0.0,0.0,37.09941101074219,52.0,137.99464416503906,-0.0,555.0237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45526123046875,0.9180115461349488,0.1712225377559662,0.153649628162384,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4561462402344,0.9881308078765868,0.2116251140832901,0.1998059004545211,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45556640625,0.9411886930465698,0.1825616508722305,0.1274512857198715,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.9672057628631592,0.1970522552728653,0.1861703246831894,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4562072753906,0.9955257177352904,0.2190501540899276,0.9753255844116212,289.4571838378906,289.6499938964844,286.7931213378906,285.91558837890625,289.5618896484375,297.3492126464844,289.4631652832031,1.0,0.3460617959499359,1.0,1.0,0.3434963822364807,1.0,-1.9594165086746216,1.4453938007354736,0.514022707939148,0.9989140033721924,0.0,0.0,0.0,37.09941101074219,52.0,137.99464416503906,-0.0,555.0237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
