time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958540,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.557861328125,0.9205649495124816,0.1743421703577041,0.1564026623964309,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5588684082031,0.9899173974990844,0.2153721451759338,0.2032841593027115,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5581970214844,0.9429762363433838,0.1854718178510666,0.1294490396976471,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585632324219,0.9689149260520936,0.2002625912427902,0.1891558915376663,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.995371162891388,0.2216711044311523,0.9850653409957886,289.5600891113281,289.75,286.8323974609375,285.9419250488281,289.67486572265625,297.3539123535156,289.5671691894531,1.0,0.3528297543525696,1.0,1.0,0.3494115769863128,1.0,-1.996417760848999,1.4568874835968018,0.539530336856842,1.0020025968551636,0.0,0.0,0.0,38.26654052734375,70.0,145.68321228027344,-0.0,582.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.557861328125,0.9205649495124816,0.1743421703577041,0.1564026623964309,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5588684082031,0.9899173974990844,0.2153721451759338,0.2032841593027115,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5581970214844,0.9429762363433838,0.1854718178510666,0.1294490396976471,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585632324219,0.9689149260520936,0.2002625912427902,0.1891558915376663,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.995371162891388,0.2216711044311523,0.9850653409957886,289.5600891113281,289.75,286.8323974609375,285.9419250488281,289.67486572265625,297.3539123535156,289.5671691894531,1.0,0.3528297543525696,1.0,1.0,0.3494115769863128,1.0,-1.996417760848999,1.4568874835968018,0.539530336856842,1.0020025968551636,0.0,0.0,0.0,38.26654052734375,70.0,145.68321228027344,-0.0,582.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6785888671875,0.8555631637573242,0.1775538325309753,0.1595499962568283,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796569824219,0.919883131980896,0.2192256897687912,0.2071999013423919,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6789245605469,0.8727068305015564,0.1884460151195526,0.1317364424467086,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6793212890625,0.895783543586731,0.2035441100597381,0.1925400048494339,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67974853515625,0.9280545115470886,0.2238525152206421,1.0054807662963867,289.6809387207031,289.8500061035156,286.8729553222656,285.9693298339844,289.7987976074219,297.36041259765625,289.68804931640625,1.0,0.3651002645492553,1.0,1.0,0.3562445640563965,1.0,-2.030214786529541,1.463763952255249,0.5664507746696472,1.0023010969161987,0.0,0.0,0.0,46.208740234375,88.0,160.73423767089844,-0.0,637.5960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6785888671875,0.8555631637573242,0.1775538325309753,0.1595499962568283,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796569824219,0.919883131980896,0.2192256897687912,0.2071999013423919,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6789245605469,0.8727068305015564,0.1884460151195526,0.1317364424467086,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6793212890625,0.895783543586731,0.2035441100597381,0.1925400048494339,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67974853515625,0.9280545115470886,0.2238525152206421,1.0054807662963867,289.6809387207031,289.8500061035156,286.8729553222656,285.9693298339844,289.7987976074219,297.36041259765625,289.68804931640625,1.0,0.3651002645492553,1.0,1.0,0.3562445640563965,1.0,-2.030214786529541,1.463763952255249,0.5664507746696472,1.0023010969161987,0.0,0.0,0.0,46.208740234375,88.0,160.73423767089844,-0.0,637.5960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969970703125,0.8041327595710754,0.1808319389820099,0.1628434807062149,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7980651855469,0.8595608472824097,0.2231619507074356,0.2112804800271988,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973022460937,0.8193132281303406,0.1914676129817962,0.1341208070516586,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976989746094,0.8391441106796265,0.20688097178936,0.1960630863904953,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.8638961315155029,0.2261866927146911,1.0175909996032717,289.79931640625,289.95001220703125,286.9148864746094,285.9979553222656,289.9210510253906,297.36651611328125,289.806640625,1.0,0.3803152740001678,1.0,1.0,0.3630775511264801,1.0,-2.0668296813964844,1.472205400466919,0.5946242809295654,1.0022660493850708,0.0,0.0,0.0,57.367488861083984,91.0,164.97653198242188,-0.0,704.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969970703125,0.8041327595710754,0.1808319389820099,0.1628434807062149,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7980651855469,0.8595608472824097,0.2231619507074356,0.2112804800271988,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973022460937,0.8193132281303406,0.1914676129817962,0.1341208070516586,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976989746094,0.8391441106796265,0.20688097178936,0.1960630863904953,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.8638961315155029,0.2261866927146911,1.0175909996032717,289.79931640625,289.95001220703125,286.9148864746094,285.9979553222656,289.9210510253906,297.36651611328125,289.806640625,1.0,0.3803152740001678,1.0,1.0,0.3630775511264801,1.0,-2.0668296813964844,1.472205400466919,0.5946242809295654,1.0022660493850708,0.0,0.0,0.0,57.367488861083984,91.0,164.97653198242188,-0.0,704.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8575439453125,0.7871584892272949,0.1824940592050552,0.164494588971138,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586120605469,0.8423603773117065,0.2251614183187484,0.2133333683013916,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8578491210937,0.8024349212646484,0.1929976642131805,0.1353135555982589,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8582458496094,0.8227431178092957,0.2085698992013931,0.1978271901607513,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.858642578125,0.8454710841178894,0.2273933440446853,1.0237733125686646,289.8598327636719,289.95001220703125,286.9364013671875,286.0127868652344,289.9813232421875,297.3695373535156,289.8670959472656,1.0,0.3864904940128326,1.0,1.0,0.3664940297603607,1.0,-2.08225417137146,1.4744040966033936,0.6078500747680664,1.0011214017868042,0.0,0.0,0.0,62.32686233520508,91.0,166.44094848632812,-0.0,734.4594116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9154968261719,0.7756842970848083,0.184181347489357,0.1661377698183059,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164428710937,0.830977737903595,0.2271901816129684,0.2153821438550949,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.915771484375,0.7903409004211426,0.1945499181747436,0.1364980787038803,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161071777344,0.8112941980361938,0.2102807760238647,0.1995801925659179,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164733886719,0.8330637812614441,0.2286294847726822,1.0299444198608398,289.9175109863281,290.04998779296875,286.95831298828125,286.0279235839844,290.0296630859375,297.3725891113281,289.9239196777344,1.0,0.3921072483062744,1.0,1.0,0.3687256574630737,1.0,-2.097627639770508,1.479006290435791,0.6186214089393616,1.0023720264434814,0.0,0.0,0.0,66.51695251464844,79.0,160.97630310058594,-0.0,762.5169067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184631347656,0.7766213417053223,0.1876083761453628,0.169235348701477,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193176269531,0.8317736983299255,0.2313120663166046,0.2192925810813903,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0187072753906,0.7906668186187744,0.1977008283138275,0.138715773820877,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190124511719,0.8116869926452637,0.2137477248907089,0.2028804272413253,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193176269531,0.8320583701133728,0.2311567664146423,1.0413740873336792,290.0202941894531,290.1499938964844,287.0032958984375,286.059326171875,290.1224670410156,297.3786926269531,290.0261535644531,1.0,0.3970154225826263,1.0,1.0,0.3731888830661773,1.0,-2.1264004707336426,1.487155556678772,0.639244794845581,1.0042732954025269,0.0,0.0,0.0,68.43675994873047,67.0,146.89175415039062,-0.0,794.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184631347656,0.7766213417053223,0.1876083761453628,0.169235348701477,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193176269531,0.8317736983299255,0.2313120663166046,0.2192925810813903,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0187072753906,0.7906668186187744,0.1977008283138275,0.138715773820877,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190124511719,0.8116869926452637,0.2137477248907089,0.2028804272413253,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193176269531,0.8320583701133728,0.2311567664146423,1.0413740873336792,290.0202941894531,290.1499938964844,287.0032958984375,286.059326171875,290.1224670410156,297.3786926269531,290.0261535644531,1.0,0.3970154225826263,1.0,1.0,0.3731888830661773,1.0,-2.1264004707336426,1.487155556678772,0.639244794845581,1.0042732954025269,0.0,0.0,0.0,68.43675994873047,67.0,146.89175415039062,-0.0,794.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167907714844,0.7958136796951294,0.1911417245864868,0.1722254604101181,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.8506625890731812,0.2355434149503708,0.2230970859527588,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169738769531,0.8095126748085022,0.200925812125206,0.1408351361751556,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172790527344,0.8295847773551941,0.2172847688198089,0.2060440927743911,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175537109375,0.8490856289863586,0.2337630689144134,1.052196025848389,290.11846923828125,290.25,287.04998779296875,286.09228515625,290.21484375,297.3849182128906,290.1241149902344,1.0,0.397701621055603,1.0,1.0,0.377652108669281,1.0,-2.153904676437378,1.494341492652893,0.6595630645751953,1.0054693222045898,0.0,0.0,0.0,65.24329376220703,55.0,138.9104766845703,-0.0,807.6078491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167907714844,0.7958136796951294,0.1911417245864868,0.1722254604101181,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.8506625890731812,0.2355434149503708,0.2230970859527588,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169738769531,0.8095126748085022,0.200925812125206,0.1408351361751556,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172790527344,0.8295847773551941,0.2172847688198089,0.2060440927743911,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175537109375,0.8490856289863586,0.2337630689144134,1.052196025848389,290.11846923828125,290.25,287.04998779296875,286.09228515625,290.21484375,297.3849182128906,290.1241149902344,1.0,0.397701621055603,1.0,1.0,0.377652108669281,1.0,-2.153904676437378,1.494341492652893,0.6595630645751953,1.0054693222045898,0.0,0.0,0.0,65.24329376220703,55.0,138.9104766845703,-0.0,807.6078491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.8310193419456482,0.1948432326316833,0.1752325594425201,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.216064453125,0.8892924189567566,0.2399255931377411,0.2269061207771301,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2154541015625,0.8434645533561707,0.204218253493309,0.1429071724414825,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157592773437,0.865073561668396,0.2208857387304306,0.2091402113437652,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.21600341796875,0.8854415416717529,0.2364570945501327,1.062788963317871,290.2169494628906,290.3500061035156,287.0979919433594,286.1261291503906,290.3127746582031,297.3915405273437,290.2226867675781,1.0,0.3957346379756927,1.0,1.0,0.3826891183853149,1.0,-2.181021451950073,1.499866247177124,0.681155264377594,1.0050773620605469,0.0,0.0,0.0,58.81235122680664,43.0,137.91969299316406,-0.0,808.4606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.8310193419456482,0.1948432326316833,0.1752325594425201,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.216064453125,0.8892924189567566,0.2399255931377411,0.2269061207771301,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2154541015625,0.8434645533561707,0.204218253493309,0.1429071724414825,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157592773437,0.865073561668396,0.2208857387304306,0.2091402113437652,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.21600341796875,0.8854415416717529,0.2364570945501327,1.062788963317871,290.2169494628906,290.3500061035156,287.0979919433594,286.1261291503906,290.3127746582031,297.3915405273437,290.2226867675781,1.0,0.3957346379756927,1.0,1.0,0.3826891183853149,1.0,-2.181021451950073,1.499866247177124,0.681155264377594,1.0050773620605469,0.0,0.0,0.0,58.81235122680664,43.0,137.91969299316406,-0.0,808.4606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.8947736620903015,0.1987041532993316,0.1783080399036407,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.9654554128646852,0.2444658726453781,0.2307800948619842,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3146057128906,0.9087187051773072,0.2076021283864975,0.1449752897024154,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149108886719,0.936397135257721,0.2245736420154571,0.21222685277462,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.9589507579803468,0.2392537295818328,1.0734235048294067,290.3160705566406,290.45001220703125,287.1467590332031,286.1600646972656,290.4104309082031,297.3986511230469,290.3216857910156,1.0,0.3921155631542206,1.0,1.0,0.3877261281013489,1.0,-2.2083327770233154,1.5053319931030271,0.7030007839202881,1.0045616626739502,0.0,0.0,0.0,50.23035430908203,46.0,137.64834594726562,-0.0,801.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.8947736620903015,0.1987041532993316,0.1783080399036407,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.9654554128646852,0.2444658726453781,0.2307800948619842,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3146057128906,0.9087187051773072,0.2076021283864975,0.1449752897024154,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149108886719,0.936397135257721,0.2245736420154571,0.21222685277462,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.9589507579803468,0.2392537295818328,1.0734235048294067,290.3160705566406,290.45001220703125,287.1467590332031,286.1600646972656,290.4104309082031,297.3986511230469,290.3216857910156,1.0,0.3921155631542206,1.0,1.0,0.3877261281013489,1.0,-2.2083327770233154,1.5053319931030271,0.7030007839202881,1.0045616626739502,0.0,0.0,0.0,50.23035430908203,46.0,137.64834594726562,-0.0,801.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36383056640625,0.93055260181427,0.2006797939538955,0.1799452304840088,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.9958378076553344,0.2467949092388153,0.2328268438577652,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.364013671875,0.9459514021873474,0.2093277424573898,0.1460761576890945,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.36431884765625,0.972139298915863,0.2264501303434372,0.2138592600822448,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645324707031,0.9899369478225708,0.2406871020793914,1.0791782140731812,290.365478515625,290.45001220703125,287.17144775390625,286.17706298828125,290.45904541015625,297.4023132324219,290.3710327148437,1.0,0.3919702470302582,1.0,1.0,0.3902446329593658,1.0,-2.2223291397094727,1.5082240104675293,0.7141052484512329,1.0044070482254028,0.0,0.0,0.0,47.414459228515625,46.0,137.4439697265625,-0.0,803.8323364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4118347167969,0.9416609406471252,0.202649787068367,0.1816908419132232,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.992296576499939,0.2494916021823883,0.2247778624296188,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.9561182856559752,0.2110454440116882,0.1472583413124084,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4122619628906,0.9809080362319946,0.2283190488815307,0.2156016379594802,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4124450683594,0.9967631697654724,0.2421155124902725,1.0854614973068235,290.4132995605469,290.54998779296875,287.1963195800781,286.194091796875,290.5014343261719,297.40692138671875,290.4183349609375,1.0,0.3920319676399231,1.0,1.0,0.3923573493957519,1.0,-2.2257769107818604,1.5054123401641846,0.720364511013031,1.001003623008728,0.0,0.0,0.0,46.898319244384766,66.0,133.70974731445312,-0.0,805.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.503173828125,0.9367372393608092,0.2066744565963745,0.1853077560663223,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038146972656,0.9956539869308472,0.255171537399292,0.2355280667543411,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032958984375,0.9503073692321776,0.2145694494247436,0.1497208774089813,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035705566406,0.975961685180664,0.2321485728025436,0.2192213237285614,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.9914215803146362,0.2450716495513916,1.098723530769348,290.5046691894531,290.6499938964844,287.24664306640625,286.22821044921875,290.59326171875,297.4181823730469,290.510009765625,1.0,0.4004431366920471,1.0,1.0,0.3965827524662018,1.0,-2.2676024436950684,1.521559476852417,0.7460430264472961,1.0074390172958374,0.0,0.0,0.0,49.09180068969727,86.0,130.62245178222656,-0.0,852.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.503173828125,0.9367372393608092,0.2066744565963745,0.1853077560663223,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038146972656,0.9956539869308472,0.255171537399292,0.2355280667543411,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032958984375,0.9503073692321776,0.2145694494247436,0.1497208774089813,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035705566406,0.975961685180664,0.2321485728025436,0.2192213237285614,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.9914215803146362,0.2450716495513916,1.098723530769348,290.5046691894531,290.6499938964844,287.24664306640625,286.22821044921875,290.59326171875,297.4181823730469,290.510009765625,1.0,0.4004431366920471,1.0,1.0,0.3965827524662018,1.0,-2.2676024436950684,1.521559476852417,0.7460430264472961,1.0074390172958374,0.0,0.0,0.0,49.09180068969727,86.0,130.62245178222656,-0.0,852.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970458984375,0.8738139271736145,0.2106984406709671,0.1892305165529251,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59771728515625,0.942009210586548,0.259502112865448,0.2452198565006256,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59716796875,0.8842777609825134,0.2181007266044616,0.1524263322353363,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5974426269531,0.9085445404052734,0.2359899431467056,0.2231740951538086,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975952148437,0.9262356162071228,0.2480278760194778,1.113516092300415,290.59844970703125,290.75,287.29766845703125,286.2624206542969,290.6824035644531,297.4217529296875,290.6033630371094,1.0,0.414204478263855,1.0,1.0,0.4008081555366516,1.0,-2.309373378753662,1.5373775959014893,0.7719957232475281,1.0142415761947632,0.0,0.0,0.0,58.54549789428711,106.0,128.877197265625,-0.0,930.5764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970458984375,0.8738139271736145,0.2106984406709671,0.1892305165529251,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59771728515625,0.942009210586548,0.259502112865448,0.2452198565006256,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59716796875,0.8842777609825134,0.2181007266044616,0.1524263322353363,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5974426269531,0.9085445404052734,0.2359899431467056,0.2231740951538086,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975952148437,0.9262356162071228,0.2480278760194778,1.113516092300415,290.59844970703125,290.75,287.29766845703125,286.2624206542969,290.6824035644531,297.4217529296875,290.6033630371094,1.0,0.414204478263855,1.0,1.0,0.4008081555366516,1.0,-2.309373378753662,1.5373775959014893,0.7719957232475281,1.0142415761947632,0.0,0.0,0.0,58.54549789428711,106.0,128.877197265625,-0.0,930.5764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.8201642036437988,0.2147072255611419,0.1933028250932693,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960754394531,0.8761711716651917,0.2640822231769562,0.2499696016311645,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954650878906,0.8284088969230652,0.2216241359710693,0.1552541404962539,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6957397460937,0.8490490317344666,0.2398265898227691,0.2272961735725402,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6959228515625,0.8619101643562317,0.2509672343730926,1.129062294960022,290.6968688964844,290.8500061035156,287.3494567871094,286.29669189453125,290.78729248046875,297.4255676269531,290.70245361328125,1.0,0.4306235611438751,1.0,1.0,0.4069501757621765,1.0,-2.3466668128967285,1.546004295349121,0.8006624579429626,1.0146081447601318,0.0,0.0,0.0,72.61144256591797,109.0,136.80995178222656,-0.0,1025.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.8201642036437988,0.2147072255611419,0.1933028250932693,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960754394531,0.8761711716651917,0.2640822231769562,0.2499696016311645,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954650878906,0.8284088969230652,0.2216241359710693,0.1552541404962539,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6957397460937,0.8490490317344666,0.2398265898227691,0.2272961735725402,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6959228515625,0.8619101643562317,0.2509672343730926,1.129062294960022,290.6968688964844,290.8500061035156,287.3494567871094,286.29669189453125,290.78729248046875,297.4255676269531,290.70245361328125,1.0,0.4306235611438751,1.0,1.0,0.4069501757621765,1.0,-2.3466668128967285,1.546004295349121,0.8006624579429626,1.0146081447601318,0.0,0.0,0.0,72.61144256591797,109.0,136.80995178222656,-0.0,1025.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.7954589128494263,0.2187772989273071,0.197275623679161,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.8495137691497803,0.2688855230808258,0.2548075914382934,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7992248535156,0.8034986853599548,0.2252042740583419,0.1580034494400024,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79949951171875,0.824080765247345,0.2437173128128051,0.2313108444213867,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996520996094,0.834862232208252,0.2539549469947815,1.1440681219100952,290.8006286621094,290.95001220703125,287.4018859863281,286.3310546875,290.8917236328125,297.4302062988281,290.8061218261719,1.0,0.4431653916835785,1.0,1.0,0.4130921959877014,1.0,-2.3834035396575928,1.5540016889572144,0.8294017314910889,1.0144808292388916,0.0,0.0,0.0,82.96206665039062,97.0,141.9708251953125,-0.0,1106.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.7954589128494263,0.2187772989273071,0.197275623679161,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.8495137691497803,0.2688855230808258,0.2548075914382934,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7992248535156,0.8034986853599548,0.2252042740583419,0.1580034494400024,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79949951171875,0.824080765247345,0.2437173128128051,0.2313108444213867,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996520996094,0.834862232208252,0.2539549469947815,1.1440681219100952,290.8006286621094,290.95001220703125,287.4018859863281,286.3310546875,290.8917236328125,297.4302062988281,290.8061218261719,1.0,0.4431653916835785,1.0,1.0,0.4130921959877014,1.0,-2.3834035396575928,1.5540016889572144,0.8294017314910889,1.0144808292388916,0.0,0.0,0.0,82.96206665039062,97.0,141.9708251953125,-0.0,1106.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8510437011719,0.7940201163291931,0.2208493500947952,0.1991704106330871,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517761230469,0.8479856252670288,0.2713595330715179,0.2571696043014526,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8511657714844,0.8016763925552368,0.2270279228687286,0.1593047678470611,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8514404296875,0.8223813772201538,0.2456938028335571,0.2332169264554977,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515930175781,0.8325957655906677,0.2554787397384643,1.1510844230651855,290.8525390625,290.95001220703125,287.4283752441406,286.3482360839844,290.9432067871094,297.4328308105469,290.85797119140625,1.0,0.4465628564357757,1.0,1.0,0.4161632061004638,1.0,-2.400801181793213,1.5573666095733645,0.8434345722198486,1.0140074491500854,0.0,0.0,0.0,84.88243103027344,97.0,142.957275390625,-0.0,1134.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9016418457031,0.7978720664978027,0.2229534536600113,0.2010231018066406,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023132324219,0.8517835736274719,0.2738808691501617,0.2595040500164032,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017333984375,0.8051852583885193,0.2288810163736343,0.1605714857578277,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9020080566406,0.825657308101654,0.247697427868843,0.2350741475820541,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9021301269531,0.8353830575942993,0.2570292353630066,1.157866597175598,290.9030456542969,291.04998779296875,287.4550170898437,286.3654479980469,290.9899597167969,297.4356689453125,290.9081115722656,1.0,0.4487083852291107,1.0,1.0,0.4187349081039428,1.0,-2.4177324771881104,1.561515212059021,0.8562172055244446,1.0143992900848389,0.0,0.0,0.0,84.96092987060547,85.0,140.7403564453125,-0.0,1153.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.8166312575340271,0.2272417098283767,0.2046669423580169,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.871549665927887,0.2790420353412628,0.2641465067863464,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.8228117227554321,0.2326655387878418,0.1630544513463974,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8431574702262878,0.2517772912979126,0.2387143522500991,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.8522891998291016,0.2602019906044006,1.1710751056671145,290.99871826171875,291.1499938964844,287.5087890625,286.3998718261719,291.0814208984375,297.4417419433594,291.0035705566406,1.0,0.4502547979354858,1.0,1.0,0.4238783419132232,1.0,-2.4509122371673584,1.569489359855652,0.8814228177070618,1.0149989128112793,0.0,0.0,0.0,81.43057250976562,73.0,134.88584899902344,-0.0,1177.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974060058594,0.8166312575340271,0.2272417098283767,0.2046669423580169,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.871549665927887,0.2790420353412628,0.2641465067863464,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.8228117227554321,0.2326655387878418,0.1630544513463974,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8431574702262878,0.2517772912979126,0.2387143522500991,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.8522891998291016,0.2602019906044006,1.1710751056671145,290.99871826171875,291.1499938964844,287.5087890625,286.3998718261719,291.0814208984375,297.4417419433594,291.0035705566406,1.0,0.4502547979354858,1.0,1.0,0.4238783419132232,1.0,-2.4509122371673584,1.569489359855652,0.8814228177070618,1.0149989128112793,0.0,0.0,0.0,81.43057250976562,73.0,134.88584899902344,-0.0,1177.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.8486127853393555,0.2316301763057708,0.2082745283842086,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.909003734588623,0.2843466997146606,0.2687933444976806,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.8545277714729309,0.236551284790039,0.1655094772577285,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.8770601749420166,0.2559536397457123,0.2423113286495208,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.885980486869812,0.2634687721729278,1.1840698719024658,291.09210205078125,291.1499938964844,287.5632019042969,286.4343566894531,291.1716613769531,297.4481811523437,291.0968017578125,1.0,0.4493845701217651,1.0,1.0,0.4290217459201813,1.0,-2.4837119579315186,1.5771645307540894,0.9065474271774292,1.0153700113296509,0.0,0.0,0.0,74.52249145507812,61.0,131.00918579101562,-0.0,1186.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.8486127853393555,0.2316301763057708,0.2082745283842086,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.909003734588623,0.2843466997146606,0.2687933444976806,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.8545277714729309,0.236551284790039,0.1655094772577285,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.8770601749420166,0.2559536397457123,0.2423113286495208,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.885980486869812,0.2634687721729278,1.1840698719024658,291.09210205078125,291.1499938964844,287.5632019042969,286.4343566894531,291.1716613769531,297.4481811523437,291.0968017578125,1.0,0.4493845701217651,1.0,1.0,0.4290217459201813,1.0,-2.4837119579315186,1.5771645307540894,0.9065474271774292,1.0153700113296509,0.0,0.0,0.0,74.52249145507812,61.0,131.00918579101562,-0.0,1186.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.9054043889045716,0.2361230254173278,0.2118929177522659,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9753416776657104,0.2897934019565582,0.273487776517868,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.9117035269737244,0.2405206710100174,0.1679655164480209,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.9396305680274964,0.2602124810218811,0.2459075450897216,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.9488510489463806,0.2668264210224151,1.1970769166946411,291.1833190917969,291.1499938964844,287.6181945800781,286.4688415527344,291.2598876953125,297.4548645019531,291.1878662109375,1.0,0.4471208155155182,1.0,1.0,0.434066891670227,1.0,-2.5165977478027344,1.58505117893219,0.9315465092658995,1.0159225463867188,0.0,0.0,0.0,65.51477813720703,49.0,127.64411926269533,-0.0,1187.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.9054043889045716,0.2361230254173278,0.2118929177522659,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9753416776657104,0.2897934019565582,0.273487776517868,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.9117035269737244,0.2405206710100174,0.1679655164480209,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.9396305680274964,0.2602124810218811,0.2459075450897216,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.9488510489463806,0.2668264210224151,1.1970769166946411,291.1833190917969,291.1499938964844,287.6181945800781,286.4688415527344,291.2598876953125,297.4548645019531,291.1878662109375,1.0,0.4471208155155182,1.0,1.0,0.434066891670227,1.0,-2.5165977478027344,1.58505117893219,0.9315465092658995,1.0159225463867188,0.0,0.0,0.0,65.51477813720703,49.0,127.64411926269533,-0.0,1187.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27154541015625,0.9657726883888244,0.2406520694494247,0.2157151252031326,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.9987099170684814,0.2962350249290466,0.2553319036960602,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.9709792733192444,0.2444636523723602,0.1705404967069625,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.9931997060775756,0.2644486725330353,0.2496670037508011,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.9985018372535706,0.2702195048332214,1.2101227045059204,291.27264404296875,291.1499938964844,287.6737976074219,286.5033874511719,291.3442077636719,297.464111328125,291.2767028808594,1.0,0.4423907101154327,1.0,1.0,0.4391120076179504,1.0,-2.5178730487823486,1.5741137266159058,0.9437593817710876,1.0053904056549072,0.0,0.0,0.0,59.172210693359375,69.0,123.6858139038086,-0.0,1163.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27154541015625,0.9657726883888244,0.2406520694494247,0.2157151252031326,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.9987099170684814,0.2962350249290466,0.2553319036960602,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.9709792733192444,0.2444636523723602,0.1705404967069625,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.9931997060775756,0.2644486725330353,0.2496670037508011,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.9985018372535706,0.2702195048332214,1.2101227045059204,291.27264404296875,291.1499938964844,287.6737976074219,286.5033874511719,291.3442077636719,297.464111328125,291.2767028808594,1.0,0.4423907101154327,1.0,1.0,0.4391120076179504,1.0,-2.5178730487823486,1.5741137266159058,0.9437593817710876,1.0053904056549072,0.0,0.0,0.0,59.172210693359375,69.0,123.6858139038086,-0.0,1163.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
