time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960700,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132629394531,0.9700865149497986,0.2429535835981369,0.217743843793869,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9985656142234802,0.3003036677837372,0.254125565290451,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31329345703125,0.9747218489646912,0.2464595884084701,0.1719076037406921,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9962104558944702,0.2665908932685852,0.2516556680202484,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9986136555671692,0.272049605846405,1.2057064771652222,291.3143005371094,291.1499938964844,287.7017822265625,286.5206298828125,291.3872375488281,297.4725646972656,291.3185729980469,1.0,0.4436215162277221,1.0,1.0,0.4416345953941345,1.0,-2.5223805904388428,1.5711259841918943,0.9512547254562378,1.0008167028427124,0.0,0.0,0.0,59.149322509765625,69.0,121.38555908203124,-0.0,1166.8096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472595214844,0.971316397190094,0.2452918738126754,0.2198300659656524,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.347412109375,0.9987599849700928,0.3042788505554199,0.2557667791843414,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472900390625,0.9754948019981384,0.2484912723302841,0.1733164936304092,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473815917969,0.9968146681785583,0.2687707543373108,0.2537008821964264,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.347412109375,0.998775601387024,0.273960679769516,1.2133275270462036,291.3477783203125,291.1499938964844,287.7299499511719,286.53790283203125,291.3981018066406,297.4800720214844,291.3498840332031,1.0,0.4469744563102722,1.0,1.0,0.439855545759201,1.0,-2.5401480197906494,1.5850725173950195,0.9550755620002748,1.0105193853378296,0.0,0.0,0.0,59.92650985717773,89.0,101.30950164794922,-0.0,1191.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.9642597436904908,0.2498581260442733,0.2240107655525207,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.381103515625,0.9990000128746032,0.3114873170852661,0.2675137221813202,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.9678224325180054,0.2524847984313965,0.1761585921049118,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.9905677437782288,0.2730741202831268,0.2578343152999878,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.9948769211769104,0.2774923145771026,1.2438414096832275,291.3813171386719,291.1499938964844,287.78662109375,286.57244873046875,291.4142150878906,297.4898376464844,291.38299560546875,1.0,0.4594750702381134,1.0,1.0,0.4362975060939789,1.0,-2.60657262802124,1.6326477527618408,0.9739248752593994,1.042842984199524,0.0,0.0,0.0,63.66170883178711,109.0,61.59101867675781,-0.0,1288.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.9642597436904908,0.2498581260442733,0.2240107655525207,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.381103515625,0.9990000128746032,0.3114873170852661,0.2675137221813202,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.9678224325180054,0.2524847984313965,0.1761585921049118,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.9905677437782288,0.2730741202831268,0.2578343152999878,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.9948769211769104,0.2774923145771026,1.2438414096832275,291.3813171386719,291.1499938964844,287.78662109375,286.57244873046875,291.4142150878906,297.4898376464844,291.38299560546875,1.0,0.4594750702381134,1.0,1.0,0.4362975060939789,1.0,-2.60657262802124,1.6326477527618408,0.9739248752593994,1.042842984199524,0.0,0.0,0.0,63.66170883178711,109.0,61.59101867675781,-0.0,1288.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.910680890083313,0.2541336119174957,0.2282011359930038,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059753417969,0.9841094017028807,0.3159728348255157,0.2987018525600433,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.9136754274368286,0.25624880194664,0.1790511459112167,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058837890625,0.9415748119354248,0.2771604061126709,0.2620497941970825,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058837890625,0.9463194012641908,0.2806460559368133,1.2597033977508545,291.40606689453125,291.1499938964844,287.8438415527344,286.60699462890625,291.4271850585937,297.487060546875,291.4072265625,1.0,0.4769065976142883,1.0,1.0,0.4327394664287567,1.0,-2.6778359413146973,1.6833367347717283,0.994499146938324,1.0779186487197876,0.0,0.0,0.0,73.96768188476562,129.0,40.50030899047852,-0.0,1428.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.910680890083313,0.2541336119174957,0.2282011359930038,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059753417969,0.9841094017028807,0.3159728348255157,0.2987018525600433,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.9136754274368286,0.25624880194664,0.1790511459112167,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058837890625,0.9415748119354248,0.2771604061126709,0.2620497941970825,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058837890625,0.9463194012641908,0.2806460559368133,1.2597033977508545,291.40606689453125,291.1499938964844,287.8438415527344,286.60699462890625,291.4271850585937,297.487060546875,291.4072265625,1.0,0.4769065976142883,1.0,1.0,0.4327394664287567,1.0,-2.6778359413146973,1.6833367347717283,0.994499146938324,1.0779186487197876,0.0,0.0,0.0,73.96768188476562,129.0,40.50030899047852,-0.0,1428.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066772460937,0.8426525592803955,0.2579962313175201,0.2324021011590957,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066162109375,0.9050761461257936,0.3199203014373779,0.302973985671997,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066772460937,0.8444730639457703,0.2596549391746521,0.1819904446601867,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066467285156,0.866157054901123,0.2808957695960998,0.2663361728191376,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066467285156,0.8689947724342346,0.2834286093711853,1.2758052349090576,291.40655517578125,291.1499938964844,287.90155029296875,286.6415100097656,291.4072265625,297.4781494140625,291.40625,1.0,0.494619220495224,1.0,1.0,0.4259346425533294,1.0,-2.7126643657684326,1.7203997373580933,0.9922645688056946,1.1072721481323242,0.0,0.0,0.0,92.61195373535156,147.0,7.814591407775879,-0.0,1563.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066772460937,0.8426525592803955,0.2579962313175201,0.2324021011590957,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066162109375,0.9050761461257936,0.3199203014373779,0.302973985671997,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066772460937,0.8444730639457703,0.2596549391746521,0.1819904446601867,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066467285156,0.866157054901123,0.2808957695960998,0.2663361728191376,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066467285156,0.8689947724342346,0.2834286093711853,1.2758052349090576,291.40655517578125,291.1499938964844,287.90155029296875,286.6415100097656,291.4072265625,297.4781494140625,291.40625,1.0,0.494619220495224,1.0,1.0,0.4259346425533294,1.0,-2.7126643657684326,1.7203997373580933,0.9922645688056946,1.1072721481323242,0.0,0.0,0.0,92.61195373535156,147.0,7.814591407775879,-0.0,1563.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939819335937,0.8035882711410522,0.2615189850330353,0.2362792491912841,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3938903808594,0.8600189089775085,0.3242337703704834,0.3076642155647278,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939819335937,0.8049986958503723,0.2627751231193542,0.1847172975540161,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939514160156,0.82540363073349,0.2843480408191681,0.2703391313552856,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939514160156,0.8270155787467957,0.2859030663967132,1.2904508113861084,291.3938293457031,291.1499938964844,287.9597473144531,286.676025390625,291.38690185546875,297.470703125,291.3932800292969,1.0,0.5119975209236145,1.0,1.0,0.4191298186779022,1.0,-2.7486493587493896,1.7589502334594729,0.989699125289917,1.1377427577972412,0.0,0.0,0.0,111.35447692871094,135.0,-10.354188919067385,-0.0,1703.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939819335937,0.8035882711410522,0.2615189850330353,0.2362792491912841,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3938903808594,0.8600189089775085,0.3242337703704834,0.3076642155647278,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939819335937,0.8049986958503723,0.2627751231193542,0.1847172975540161,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939514160156,0.82540363073349,0.2843480408191681,0.2703391313552856,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939514160156,0.8270155787467957,0.2859030663967132,1.2904508113861084,291.3938293457031,291.1499938964844,287.9597473144531,286.676025390625,291.38690185546875,297.470703125,291.3932800292969,1.0,0.5119975209236145,1.0,1.0,0.4191298186779022,1.0,-2.7486493587493896,1.7589502334594729,0.989699125289917,1.1377427577972412,0.0,0.0,0.0,111.35447692871094,135.0,-10.354188919067385,-0.0,1703.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3862609863281,0.7963972687721252,0.2631854116916656,0.2379579693078994,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861694335937,0.8527114391326904,0.3264247179031372,0.3098846673965454,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3862609863281,0.7975919246673584,0.2642522752285003,0.1858885884284973,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38623046875,0.8185010552406311,0.2859895527362823,0.2720798850059509,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38623046875,0.8196691870689392,0.2870468199253082,1.2964986562728882,291.3860778808594,291.1499938964844,287.989013671875,286.6932678222656,291.3767395019531,297.4670104980469,291.3854675292969,1.0,0.5166363716125488,1.0,1.0,0.415727436542511,1.0,-2.764108657836914,1.7768816947937012,0.9872269630432128,1.1522554159164429,0.0,0.0,0.0,116.17963409423828,135.0,-15.77169132232666,-0.0,1749.0640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.7949468493461609,0.2648078799247741,0.2394865602254867,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.8513690233230591,0.3286284208297729,0.3120133280754089,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.7959418296813965,0.2656900882720947,0.1869473308324813,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.8169773817062378,0.2875884771347046,0.2736659049987793,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.8176988959312439,0.2881412804126739,1.3017826080322266,291.37799072265625,291.1499938964844,288.0184020996094,286.71051025390625,291.36798095703125,297.4634094238281,291.3774108886719,1.0,0.5196382999420166,1.0,1.0,0.4125131070613861,1.0,-2.7780351638793945,1.7935580015182495,0.984477162361145,1.1658148765563965,0.0,0.0,0.0,118.25782775878906,123.0,-18.695781707763672,-0.0,1779.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622741699219,0.8017451763153076,0.2679682970046997,0.2422711551189422,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621826171875,0.8586910963058472,0.3330547511577606,0.3161010146141052,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622741699219,0.8023688197135925,0.2684930264949798,0.1888613551855087,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622436523437,0.8230893015861511,0.2907034754753113,0.276553064584732,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622436523437,0.8229069113731384,0.2902289927005768,1.3109159469604492,291.3620910644531,291.1499938964844,288.0774841308594,286.7449645996094,291.35107421875,297.4566345214844,291.3614807128906,1.0,0.5221171975135803,1.0,1.0,0.4060844480991363,1.0,-2.803043842315674,1.825425267219544,0.9776186347007751,1.192063808441162,0.0,0.0,0.0,117.41080474853516,111.0,-21.30655860900879,-0.0,1814.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622741699219,0.8017451763153076,0.2679682970046997,0.2422711551189422,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621826171875,0.8586910963058472,0.3330547511577606,0.3161010146141052,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622741699219,0.8023688197135925,0.2684930264949798,0.1888613551855087,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622436523437,0.8230893015861511,0.2907034754753113,0.276553064584732,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622436523437,0.8229069113731384,0.2902289927005768,1.3109159469604492,291.3620910644531,291.1499938964844,288.0774841308594,286.7449645996094,291.35107421875,297.4566345214844,291.3614807128906,1.0,0.5221171975135803,1.0,1.0,0.4060844480991363,1.0,-2.803043842315674,1.825425267219544,0.9776186347007751,1.192063808441162,0.0,0.0,0.0,117.41080474853516,111.0,-21.30655860900879,-0.0,1814.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.8177354335784912,0.2710438370704651,0.2448066622018814,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.8765907883644104,0.3374850451946258,0.3200231790542602,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.8179920315742493,0.2712309658527374,0.1905945837497711,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.8383263945579529,0.2937412858009338,0.2791834771633148,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.837213397026062,0.2922174036502838,1.3187295198440552,291.34588623046875,291.1499938964844,288.1369934082031,286.77935791015625,291.3346252441406,297.4503173828125,291.34527587890625,1.0,0.5214500427246094,1.0,1.0,0.3996557891368866,1.0,-2.825442314147949,1.8560761213302608,0.969366192817688,1.217661738395691,0.0,0.0,0.0,112.0442886352539,99.0,-22.233457565307617,-0.0,1823.4239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.8177354335784912,0.2710438370704651,0.2448066622018814,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.8765907883644104,0.3374850451946258,0.3200231790542602,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.8179920315742493,0.2712309658527374,0.1905945837497711,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.8383263945579529,0.2937412858009338,0.2791834771633148,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.837213397026062,0.2922174036502838,1.3187295198440552,291.34588623046875,291.1499938964844,288.1369934082031,286.77935791015625,291.3346252441406,297.4503173828125,291.34527587890625,1.0,0.5214500427246094,1.0,1.0,0.3996557891368866,1.0,-2.825442314147949,1.8560761213302608,0.969366192817688,1.217661738395691,0.0,0.0,0.0,112.0442886352539,99.0,-22.233457565307617,-0.0,1823.4239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.8409703373908997,0.2740679085254669,0.247187852859497,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.9046321511268616,0.341919869184494,0.323841780424118,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.8409230709075928,0.2739389836788177,0.1922229826450348,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.8626947402954102,0.296739250421524,0.2816622257232666,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.8604804277420044,0.2941468954086303,1.3257356882095337,291.3361511230469,291.1499938964844,288.1968688964844,286.813720703125,291.33038330078125,297.44464111328125,291.33599853515625,1.0,0.5189324617385864,1.0,1.0,0.3946255147457123,1.0,-2.846251964569092,1.8824652433395384,0.9637866020202636,1.2393479347229004,0.0,0.0,0.0,103.99455261230467,87.0,-14.581961631774902,-0.0,1817.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.8409703373908997,0.2740679085254669,0.247187852859497,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.9046321511268616,0.341919869184494,0.323841780424118,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.8409230709075928,0.2739389836788177,0.1922229826450348,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.8626947402954102,0.296739250421524,0.2816622257232666,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.8604804277420044,0.2941468954086303,1.3257356882095337,291.3361511230469,291.1499938964844,288.1968688964844,286.813720703125,291.33038330078125,297.44464111328125,291.33599853515625,1.0,0.5189324617385864,1.0,1.0,0.3946255147457123,1.0,-2.846251964569092,1.8824652433395384,0.9637866020202636,1.2393479347229004,0.0,0.0,0.0,103.99455261230467,87.0,-14.581961631774902,-0.0,1817.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311462402344,0.8758415579795837,0.2770797908306122,0.2494919300079345,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33111572265625,0.9491415023803712,0.3463840782642364,0.3276203274726867,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311462402344,0.8754693269729614,0.2766558229923248,0.1938057541847229,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311462402344,0.8995540738105774,0.2997376918792724,0.2840707898139953,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311462402344,0.896060049533844,0.2960612177848816,1.3323355913162231,291.33111572265625,291.1499938964844,288.25714111328125,286.8480224609375,291.3276062011719,297.43975830078125,291.3309936523437,1.0,0.515338122844696,1.0,1.0,0.3895952403545379,1.0,-2.8662924766540527,1.908497095108032,0.957795262336731,1.2608379125595093,0.0,0.0,0.0,94.3221206665039,75.0,-8.993252754211426,-0.0,1801.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311462402344,0.8758415579795837,0.2770797908306122,0.2494919300079345,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33111572265625,0.9491415023803712,0.3463840782642364,0.3276203274726867,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311462402344,0.8754693269729614,0.2766558229923248,0.1938057541847229,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311462402344,0.8995540738105774,0.2997376918792724,0.2840707898139953,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311462402344,0.896060049533844,0.2960612177848816,1.3323355913162231,291.33111572265625,291.1499938964844,288.25714111328125,286.8480224609375,291.3276062011719,297.43975830078125,291.3309936523437,1.0,0.515338122844696,1.0,1.0,0.3895952403545379,1.0,-2.8662924766540527,1.908497095108032,0.957795262336731,1.2608379125595093,0.0,0.0,0.0,94.3221206665039,75.0,-8.993252754211426,-0.0,1801.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.8999778628349304,0.2785800099372864,0.250624269247055,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292236328125,0.975674331188202,0.3486259281635284,0.3295032382011413,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.8994351625442505,0.2780183553695678,0.1945881694555282,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292236328125,0.9263289570808412,0.3012388050556183,0.2852604985237121,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.9216203689575196,0.2970150709152221,1.3355424404144287,291.3292236328125,291.1499938964844,288.28741455078125,286.8651733398437,291.3265380859375,297.4376220703125,291.3291320800781,1.0,0.5132710337638855,1.0,1.0,0.3870801031589508,1.0,-2.8761417865753174,1.921493411064148,0.9546483755111694,1.271599531173706,0.0,0.0,0.0,89.06645202636719,75.0,-7.22197151184082,-0.0,1791.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9308212995529176,0.2800662815570831,0.2517560720443725,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.9990000128746032,0.3508790135383606,0.3306819498538971,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9300158619880676,0.279375284910202,0.1953753679990768,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.9582318663597108,0.3027335405349731,0.2864556908607483,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9531424641609192,0.2979595363140106,1.3387612104415894,291.3247985839844,291.1499938964844,288.3177490234375,286.8822937011719,291.3172302246094,297.4355163574219,291.3242492675781,1.0,0.5110117197036743,1.0,1.0,0.3835031390190124,1.0,-2.884219169616699,1.9361352920532229,0.9480839371681212,1.2846171855926514,0.0,0.0,0.0,83.90486145019531,93.0,-11.186973571777344,-0.0,1779.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.933936893939972,0.2829389274120331,0.254355639219284,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.9990000128746032,0.3557252287864685,0.3317631483078003,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9328423738479614,0.2820294201374054,0.1972352117300033,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.96091228723526,0.3056670725345611,0.2892339825630188,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.954683244228363,0.2997858822345733,1.3470056056976318,291.3077392578125,291.1499938964844,288.3786926269531,286.9164733886719,291.2978210449219,297.43267822265625,291.3071594238281,1.0,0.5152705907821655,1.0,1.0,0.3763491809368133,1.0,-2.905048370361328,1.9691276550292969,0.9359206557273864,1.3124605417251587,0.0,0.0,0.0,84.78264617919922,111.0,-19.798025131225582,-0.0,1815.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.933936893939972,0.2829389274120331,0.254355639219284,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.9990000128746032,0.3557252287864685,0.3317631483078003,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9328423738479614,0.2820294201374054,0.1972352117300033,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.96091228723526,0.3056670725345611,0.2892339825630188,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.954683244228363,0.2997858822345733,1.3470056056976318,291.3077392578125,291.1499938964844,288.3786926269531,286.9164733886719,291.2978210449219,297.43267822265625,291.3071594238281,1.0,0.5152705907821655,1.0,1.0,0.3763491809368133,1.0,-2.905048370361328,1.9691276550292969,0.9359206557273864,1.3124605417251587,0.0,0.0,0.0,84.78264617919922,111.0,-19.798025131225582,-0.0,1815.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9013266563415528,0.2856504321098327,0.257084310054779,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9789934754371644,0.3599569499492645,0.3402921259403229,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.900209367275238,0.284576416015625,0.1992340236902237,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9274008274078368,0.3085000813007355,0.2922066152095794,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.919552743434906,0.3014967441558838,1.3561187982559204,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,291.2797546386719,297.4269714355469,291.2906494140625,1.0,0.5245581269264221,1.0,1.0,0.3691952526569366,1.0,-2.933320999145508,2.0071322917938232,0.926188588142395,1.3442678451538086,0.0,0.0,0.0,92.76918029785156,129.0,-22.385971069335938,-0.0,1902.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9013266563415528,0.2856504321098327,0.257084310054779,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9789934754371644,0.3599569499492645,0.3402921259403229,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.900209367275238,0.284576416015625,0.1992340236902237,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9274008274078368,0.3085000813007355,0.2922066152095794,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.919552743434906,0.3014967441558838,1.3561187982559204,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,291.2797546386719,297.4269714355469,291.2906494140625,1.0,0.5245581269264221,1.0,1.0,0.3691952526569366,1.0,-2.933320999145508,2.0071322917938232,0.926188588142395,1.3442678451538086,0.0,0.0,0.0,92.76918029785156,129.0,-22.385971069335938,-0.0,1902.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.8635914325714111,0.2881994247436523,0.2598171532154083,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.9377261996269226,0.3640507459640503,0.3446043133735657,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.8624399900436401,0.2870039939880371,0.2012683153152465,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795104980469,0.8860704898834229,0.3112172782421112,0.2952316403388977,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.8784403800964355,0.3030677437782287,1.3653782606124878,291.2794494628906,291.1499938964844,288.50146484375,286.984619140625,291.2725830078125,297.4205322265625,291.2792053222656,1.0,0.5363762974739075,1.0,1.0,0.3633294105529785,1.0,-2.9612133502960205,2.041802167892456,0.9194111824035645,1.372507095336914,0.0,0.0,0.0,105.24042510986328,147.0,-16.819610595703125,-0.0,2010.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.8635914325714111,0.2881994247436523,0.2598171532154083,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.9377261996269226,0.3640507459640503,0.3446043133735657,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.8624399900436401,0.2870039939880371,0.2012683153152465,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795104980469,0.8860704898834229,0.3112172782421112,0.2952316403388977,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.8784403800964355,0.3030677437782287,1.3653782606124878,291.2794494628906,291.1499938964844,288.50146484375,286.984619140625,291.2725830078125,297.4205322265625,291.2792053222656,1.0,0.5363762974739075,1.0,1.0,0.3633294105529785,1.0,-2.9612133502960205,2.041802167892456,0.9194111824035645,1.372507095336914,0.0,0.0,0.0,105.24042510986328,147.0,-16.819610595703125,-0.0,2010.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.8311007618904114,0.2906357049942016,0.2625488638877868,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8974400162696838,0.3681465685367584,0.3490127623081207,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.829986572265625,0.2893511354923248,0.2033252865076065,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8512920141220093,0.3138542175292969,0.2982881069183349,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.8434600830078125,0.304536372423172,1.3746856451034546,291.2716064453125,291.1499938964844,288.5632629394531,287.0185546875,291.2666015625,297.4142761230469,291.2713928222656,1.0,0.5493918061256409,1.0,1.0,0.3574635982513428,1.0,-2.987131357192993,2.075390100479126,0.9117411971092224,1.4002176523208618,0.0,0.0,0.0,120.44871520996094,150.0,-12.44558048248291,-0.0,2131.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.8311007618904114,0.2906357049942016,0.2625488638877868,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8974400162696838,0.3681465685367584,0.3490127623081207,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.829986572265625,0.2893511354923248,0.2033252865076065,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8512920141220093,0.3138542175292969,0.2982881069183349,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.8434600830078125,0.304536372423172,1.3746856451034546,291.2716064453125,291.1499938964844,288.5632629394531,287.0185546875,291.2666015625,297.4142761230469,291.2713928222656,1.0,0.5493918061256409,1.0,1.0,0.3574635982513428,1.0,-2.987131357192993,2.075390100479126,0.9117411971092224,1.4002176523208618,0.0,0.0,0.0,120.44871520996094,150.0,-12.44558048248291,-0.0,2131.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.8218031525611877,0.2918183505535126,0.2638137936592102,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.8867558836936951,0.3701876401901245,0.3511419892311096,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.8206682205200195,0.2905004620552063,0.2042834311723709,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.8415064811706543,0.3151479959487915,0.2997209429740906,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.8334599733352661,0.3052384555339813,1.3788524866104126,291.2682800292969,291.1499938964844,288.59423828125,287.0354919433594,291.2638244628906,297.4112548828125,291.2680969238281,1.0,0.554265558719635,1.0,1.0,0.3545306921005249,1.0,-2.999096870422364,2.091649055480957,0.907447636127472,1.413794755935669,0.0,0.0,0.0,126.2121353149414,150.0,-10.97241497039795,-0.0,2181.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.8151990175247192,0.2929884195327759,0.2650208175182342,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.879446268081665,0.3722286522388458,0.3532240986824035,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.8140252232551575,0.2916431128978729,0.2052011489868164,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.8347744345664978,0.316433846950531,0.3010982573032379,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.826401948928833,0.3059278130531311,1.3827338218688965,291.2667541503906,291.1499938964844,288.6252746582031,287.05242919921875,291.2655029296875,297.4084167480469,291.266845703125,1.0,0.5585273504257202,1.0,1.0,0.3521576225757599,1.0,-3.010476589202881,2.106067419052124,0.9044089913368224,1.4256439208984375,0.0,0.0,0.0,130.8435821533203,138.0,-7.041555881500244,-0.0,2225.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8168739080429077,0.2953363060951233,0.2671218514442444,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8822752833366394,0.3763408660888672,0.357084572315216,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8156741261482239,0.2939464449882507,0.2068019658327102,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.836499810218811,0.3190174102783203,0.3035302460193634,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271764516830444,0.3073059022426605,1.3889081478118896,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.2701416015625,297.4034729003906,291.2689819335937,1.0,0.5612466335296631,1.0,1.0,0.3474114537239074,1.0,-3.0299174785614014,2.132673501968384,0.8972440361976624,1.4478874206542969,0.0,0.0,0.0,131.83058166503906,126.0,0.1065682172775268,-0.0,2265.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8168739080429077,0.2953363060951233,0.2671218514442444,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8822752833366394,0.3763408660888672,0.357084572315216,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8156741261482239,0.2939464449882507,0.2068019658327102,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.836499810218811,0.3190174102783203,0.3035302460193634,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271764516830444,0.3073059022426605,1.3889081478118896,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.2701416015625,297.4034729003906,291.2689819335937,1.0,0.5612466335296631,1.0,1.0,0.3474114537239074,1.0,-3.0299174785614014,2.132673501968384,0.8972440361976624,1.4478874206542969,0.0,0.0,0.0,131.83058166503906,126.0,0.1065682172775268,-0.0,2265.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.8289226293563843,0.2977216243743896,0.2690395414829254,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.8975272178649902,0.3805155754089355,0.3607759177684784,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.82771235704422,0.2963040173053741,0.208270862698555,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.8490797877311707,0.3216469287872314,0.3057754933834076,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.8384647965431213,0.3087168931961059,1.39413321018219,291.2725830078125,291.1499938964844,288.75,287.119873046875,291.2754821777344,297.3997497558594,291.2728271484375,1.0,0.5605472922325134,1.0,1.0,0.3426653146743774,1.0,-3.04740834236145,2.1581830978393555,0.88922518491745,1.469435453414917,0.0,0.0,0.0,127.07093048095705,114.0,3.958394289016724,-0.0,2272.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.8289226293563843,0.2977216243743896,0.2690395414829254,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.8975272178649902,0.3805155754089355,0.3607759177684784,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.82771235704422,0.2963040173053741,0.208270862698555,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.8490797877311707,0.3216469287872314,0.3057754933834076,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.8384647965431213,0.3087168931961059,1.39413321018219,291.2725830078125,291.1499938964844,288.75,287.119873046875,291.2754821777344,297.3997497558594,291.2728271484375,1.0,0.5605472922325134,1.0,1.0,0.3426653146743774,1.0,-3.04740834236145,2.1581830978393555,0.88922518491745,1.469435453414917,0.0,0.0,0.0,127.07093048095705,114.0,3.958394289016724,-0.0,2272.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
