time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962860,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8490394353866577,0.3001366257667541,0.2708701193332672,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.9240517020225524,0.3847486972808838,0.3644011616706848,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8477578163146973,0.2987149655818939,0.2096873670816421,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.8707091808319092,0.3243243098258972,0.3079439103603363,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8582894802093506,0.3101663589477539,1.3989495038986206,291.2777099609375,291.1499938964844,288.81353759765625,287.15185546875,291.2816772460937,297.39697265625,291.27801513671875,1.0,0.5579491257667542,1.0,1.0,0.3378466069698334,1.0,-3.064067840576172,2.183513879776001,0.8805539608001709,1.4909844398498535,0.0,0.0,0.0,119.1841812133789,102.0,6.413120746612549,-0.0,2261.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8490394353866577,0.3001366257667541,0.2708701193332672,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.9240517020225524,0.3847486972808838,0.3644011616706848,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8477578163146973,0.2987149655818939,0.2096873670816421,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.8707091808319092,0.3243243098258972,0.3079439103603363,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8582894802093506,0.3101663589477539,1.3989495038986206,291.2777099609375,291.1499938964844,288.81353759765625,287.15185546875,291.2816772460937,297.39697265625,291.27801513671875,1.0,0.5579491257667542,1.0,1.0,0.3378466069698334,1.0,-3.064067840576172,2.183513879776001,0.8805539608001709,1.4909844398498535,0.0,0.0,0.0,119.1841812133789,102.0,6.413120746612549,-0.0,2261.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.8794634938240051,0.3025727570056915,0.2726525962352752,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.9626718163490297,0.3890349566936493,0.3680049180984497,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.8780829310417175,0.3011743128299713,0.2110849767923355,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.9029624462127686,0.3270463347434997,0.3100828528404236,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.888553261756897,0.3116523623466491,1.4035890102386477,291.28466796875,291.1499938964844,288.87890625,287.18072509765625,291.2899475097656,297.3949890136719,291.2850341796875,1.0,0.554260790348053,1.0,1.0,0.3330278992652893,1.0,-3.080372810363769,2.208767890930176,0.8716049194335938,1.5125348567962646,0.0,0.0,0.0,109.4572296142578,90.0,9.028278350830078,-0.0,2240.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.8794634938240051,0.3025727570056915,0.2726525962352752,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.9626718163490297,0.3890349566936493,0.3680049180984497,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.8780829310417175,0.3011743128299713,0.2110849767923355,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.9029624462127686,0.3270463347434997,0.3100828528404236,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.888553261756897,0.3116523623466491,1.4035890102386477,291.28466796875,291.1499938964844,288.87890625,287.18072509765625,291.2899475097656,297.3949890136719,291.2850341796875,1.0,0.554260790348053,1.0,1.0,0.3330278992652893,1.0,-3.080372810363769,2.208767890930176,0.8716049194335938,1.5125348567962646,0.0,0.0,0.0,109.4572296142578,90.0,9.028278350830078,-0.0,2240.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28887939453125,0.8998919725418091,0.3037978112697601,0.2735334634780884,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.9837519526481628,0.3911989033222198,0.3698086738586426,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28887939453125,0.89848792552948,0.3024227321147918,0.2117838114500045,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28887939453125,0.92601478099823,0.3284249603748321,0.3111511766910553,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28887939453125,0.908970594406128,0.3124096691608429,1.4058890342712402,291.2889709472656,291.1499938964844,288.9122619628906,287.1940612792969,291.2948608398437,297.39422607421875,291.28936767578125,1.0,0.5521587133407593,1.0,1.0,0.3306185603141784,1.0,-3.0884902477264404,2.2214255332946777,0.8670646548271179,1.5233488082885742,0.0,0.0,0.0,104.1414031982422,90.0,10.348695755004885,-0.0,2227.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29278564453125,0.923223316669464,0.3050146400928497,0.2744333744049072,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9990000128746032,0.3934187889099121,0.3687132000923157,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29278564453125,0.9216321110725404,0.3036701083183288,0.2125022709369659,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9509844183921814,0.3298021554946899,0.3122456073760986,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29278564453125,0.932962954044342,0.3131638169288635,1.4083048105239868,291.2928466796875,291.1499938964844,288.946044921875,287.2066955566406,291.2974853515625,297.39361572265625,291.29315185546875,1.0,0.549786388874054,1.0,1.0,0.3278875946998596,1.0,-3.0932812690734863,2.232776403427124,0.8605048656463623,1.533836841583252,0.0,0.0,0.0,99.21234130859376,93.0,10.05968189239502,-0.0,2209.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939628839492798,0.3073838949203491,0.276466965675354,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3989472687244415,0.3549648523330688,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.938132345676422,0.3061278462409973,0.2141384780406952,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9664291143417358,0.332520991563797,0.3147048354148865,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.94814795255661,0.31463822722435,1.4144128561019895,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3026428222656,297.39617919921875,291.298583984375,1.0,0.5481996536254883,1.0,1.0,0.3224256932735443,1.0,-3.0915398597717285,2.248164653778076,0.8433752059936523,1.54949688911438,0.0,0.0,0.0,96.48433685302734,96.0,8.469026565551758,-0.0,2192.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939628839492798,0.3073838949203491,0.276466965675354,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3989472687244415,0.3549648523330688,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.938132345676422,0.3061278462409973,0.2141384780406952,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9664291143417358,0.332520991563797,0.3147048354148865,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.94814795255661,0.31463822722435,1.4144128561019895,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3026428222656,297.39617919921875,291.298583984375,1.0,0.5481996536254883,1.0,1.0,0.3224256932735443,1.0,-3.0915398597717285,2.248164653778076,0.8433752059936523,1.54949688911438,0.0,0.0,0.0,96.48433685302734,96.0,8.469026565551758,-0.0,2192.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9495357275009156,0.3097309172153473,0.2785184383392334,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,0.4053195714950561,0.3477780818939209,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.948219895362854,0.3086020350456238,0.2158160507678985,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9753323197364808,0.3352579772472381,0.317221850156784,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9568118453025818,0.3161430656909942,1.4208407402038574,291.30596923828125,291.1499938964844,289.08502197265625,287.2505187988281,291.3117370605469,297.40234375,291.3063659667969,1.0,0.5485870838165283,1.0,1.0,0.3169637620449066,1.0,-3.0981266498565674,2.269185781478882,0.8289408087730408,1.5688995122909546,0.0,0.0,0.0,95.40602111816406,114.0,10.466578483581545,-0.0,2198.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9495357275009156,0.3097309172153473,0.2785184383392334,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,0.4053195714950561,0.3477780818939209,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.948219895362854,0.3086020350456238,0.2158160507678985,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9753323197364808,0.3352579772472381,0.317221850156784,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9568118453025818,0.3161430656909942,1.4208407402038574,291.30596923828125,291.1499938964844,289.08502197265625,287.2505187988281,291.3117370605469,297.40234375,291.3063659667969,1.0,0.5485870838165283,1.0,1.0,0.3169637620449066,1.0,-3.0981266498565674,2.269185781478882,0.8289408087730408,1.5688995122909546,0.0,0.0,0.0,95.40602111816406,114.0,10.466578483581545,-0.0,2198.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9392149448394777,0.3120975196361542,0.2807182669639587,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.9990000128746032,0.4111215770244598,0.3608378767967224,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.938054084777832,0.311133325099945,0.2176342755556106,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.96644788980484,0.3380539417266845,0.3199303150177002,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9457787275314332,0.3177112638950348,1.4282145500183103,291.3135986328125,291.141845703125,289.1565856933594,287.268798828125,291.3204040527344,297.4066162109375,291.3141174316406,1.0,0.5560054183006287,1.0,1.0,0.3107942938804626,1.0,-3.130742073059082,2.310091733932495,0.8206502199172974,1.601986050605774,0.0,0.0,0.0,99.2041244506836,132.0,11.071480751037598,-0.0,2278.618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9392149448394777,0.3120975196361542,0.2807182669639587,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.9990000128746032,0.4111215770244598,0.3608378767967224,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.938054084777832,0.311133325099945,0.2176342755556106,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.96644788980484,0.3380539417266845,0.3199303150177002,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9457787275314332,0.3177112638950348,1.4282145500183103,291.3135986328125,291.141845703125,289.1565856933594,287.268798828125,291.3204040527344,297.4066162109375,291.3141174316406,1.0,0.5560054183006287,1.0,1.0,0.3107942938804626,1.0,-3.130742073059082,2.310091733932495,0.8206502199172974,1.601986050605774,0.0,0.0,0.0,99.2041244506836,132.0,11.071480751037598,-0.0,2278.618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9144748449325562,0.3144299387931824,0.2830259501934051,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232116699219,0.9990000128746032,0.414854496717453,0.3897457718849182,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9135838747024536,0.3136717677116394,0.2195653021335601,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.943091869354248,0.3408608138561249,0.3227946162223816,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.92002135515213,0.3192620575428009,1.4362459182739258,291.3232116699219,291.0515441894531,289.2294006347656,287.2848815917969,291.33135986328125,297.4018859863281,291.3238525390625,1.0,0.5682627558708191,1.0,1.0,0.3046247959136963,1.0,-3.182804584503174,2.364640712738037,0.818164050579071,1.6446306705474854,0.0,0.0,0.0,107.18006896972656,150.0,13.127847671508787,-0.0,2420.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9144748449325562,0.3144299387931824,0.2830259501934051,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232116699219,0.9990000128746032,0.414854496717453,0.3897457718849182,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9135838747024536,0.3136717677116394,0.2195653021335601,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.943091869354248,0.3408608138561249,0.3227946162223816,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.92002135515213,0.3192620575428009,1.4362459182739258,291.3232116699219,291.0515441894531,289.2294006347656,287.2848815917969,291.33135986328125,297.4018859863281,291.3238525390625,1.0,0.5682627558708191,1.0,1.0,0.3046247959136963,1.0,-3.182804584503174,2.364640712738037,0.818164050579071,1.6446306705474854,0.0,0.0,0.0,107.18006896972656,150.0,13.127847671508787,-0.0,2420.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.8907583951950073,0.3155294954776764,0.2842974066734314,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3288269042969,0.982251763343811,0.416131317615509,0.3938594162464142,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.8900840878486633,0.3148886859416961,0.2206325381994247,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.9164913892745972,0.3422134518623352,0.324365884065628,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.8951982259750366,0.3199657201766968,1.440839767456055,291.328857421875,291.0058898925781,289.2662353515625,287.29217529296875,291.33544921875,297.3961181640625,291.3292541503906,1.0,0.5748900175094604,1.0,1.0,0.3015400767326355,1.0,-3.1988604068756104,2.3851749897003174,0.8136854767799377,1.661959171295166,0.0,0.0,0.0,114.8251953125,150.0,13.347541809082031,-0.0,2492.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8689919114112854,0.3165804743766784,0.2855552434921264,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.9594581127166748,0.4176592528820038,0.395500898361206,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8684638738632202,0.316068559885025,0.2216958999633789,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8931353092193604,0.3435306847095489,0.3259331881999969,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8728556036949158,0.3206228017807007,1.4453552961349487,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3216247558594,297.3914794921875,291.3253173828125,1.0,0.5814725756645203,1.0,1.0,0.2959408164024353,1.0,-3.210967779159546,2.410457134246826,0.800510585308075,1.684524416923523,0.0,0.0,0.0,123.29387664794922,168.0,0.1220098361372947,-0.0,2562.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8353740572929382,0.3184699416160583,0.2879243195056915,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.9166075587272644,0.4210950136184692,0.3992726802825928,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8351424336433411,0.3182687759399414,0.2237424701452255,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.8574329614639282,0.3460134267807007,0.3289660811424255,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8381937146186829,0.3217673301696777,1.4537997245788574,291.3038635253906,290.8670349121094,289.3782043457031,287.3113708496094,291.2925109863281,297.3839416503906,291.3030700683594,1.0,0.5947489738464355,1.0,1.0,0.2847423255443573,1.0,-3.234614849090576,2.4618825912475586,0.7727322578430176,1.7305656671524048,0.0,0.0,0.0,140.83843994140625,171.0,-21.67699813842773,-0.0,2706.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8353740572929382,0.3184699416160583,0.2879243195056915,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.9166075587272644,0.4210950136184692,0.3992726802825928,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8351424336433411,0.3182687759399414,0.2237424701452255,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.8574329614639282,0.3460134267807007,0.3289660811424255,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8381937146186829,0.3217673301696777,1.4537997245788574,291.3038635253906,290.8670349121094,289.3782043457031,287.3113708496094,291.2925109863281,297.3839416503906,291.3030700683594,1.0,0.5947489738464355,1.0,1.0,0.2847423255443573,1.0,-3.234614849090576,2.4618825912475586,0.7727322578430176,1.7305656671524048,0.0,0.0,0.0,140.83843994140625,171.0,-21.67699813842773,-0.0,2706.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8192535638809204,0.320136159658432,0.2898565530776977,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.897108793258667,0.424709141254425,0.40305957198143,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8193027973175049,0.3202926218509674,0.2254871129989624,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8407090902328491,0.3483222126960754,0.3315950930118561,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.821435809135437,0.322719395160675,1.4602404832839966,291.2799377441406,290.77313232421875,289.45391845703125,287.3221740722656,291.2659606933594,297.3771667480469,291.2790832519531,1.0,0.603603720664978,1.0,1.0,0.2735438346862793,1.0,-3.2545015811920166,2.510904788970948,0.7435968518257141,1.7750954627990725,0.0,0.0,0.0,152.41616821289062,159.0,-29.991512298583984,-0.0,2812.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8192535638809204,0.320136159658432,0.2898565530776977,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.897108793258667,0.424709141254425,0.40305957198143,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8193027973175049,0.3202926218509674,0.2254871129989624,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8407090902328491,0.3483222126960754,0.3315950930118561,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.821435809135437,0.322719395160675,1.4602404832839966,291.2799377441406,290.77313232421875,289.45391845703125,287.3221740722656,291.2659606933594,297.3771667480469,291.2790832519531,1.0,0.603603720664978,1.0,1.0,0.2735438346862793,1.0,-3.2545015811920166,2.510904788970948,0.7435968518257141,1.7750954627990725,0.0,0.0,0.0,152.41616821289062,159.0,-29.991512298583984,-0.0,2812.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.819405734539032,0.3215643763542175,0.2912275195121765,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.8984307646751404,0.4282671809196472,0.4064645171165466,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8197615742683411,0.3221255838871002,0.2268238365650177,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.841269850730896,0.3504392802715301,0.3336706459522247,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8210346102714539,0.3234674036502838,1.4639902114868164,291.2200012207031,290.6783447265625,289.5303649902344,287.3316345214844,291.1811218261719,297.3699951171875,291.2172546386719,1.0,0.6058350205421448,1.0,1.0,0.2538464069366455,1.0,-3.2688658237457275,2.581674098968506,0.6871916651725769,1.842544674873352,0.0,0.0,0.0,153.76434326171875,147.0,-74.29991912841797,-0.0,2849.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.819405734539032,0.3215643763542175,0.2912275195121765,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.8984307646751404,0.4282671809196472,0.4064645171165466,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8197615742683411,0.3221255838871002,0.2268238365650177,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.841269850730896,0.3504392802715301,0.3336706459522247,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8210346102714539,0.3234674036502838,1.4639902114868164,291.2200012207031,290.6783447265625,289.5303649902344,287.3316345214844,291.1811218261719,297.3699951171875,291.2172546386719,1.0,0.6058350205421448,1.0,1.0,0.2538464069366455,1.0,-3.2688658237457275,2.581674098968506,0.6871916651725769,1.842544674873352,0.0,0.0,0.0,153.76434326171875,147.0,-74.29991912841797,-0.0,2849.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.8278230428695679,0.3226268589496612,0.2920704185962677,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.9102770686149596,0.4315533339977264,0.4094206392765045,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8285363912582397,0.3236591517925262,0.2277968227863311,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8506205081939697,0.3522574305534363,0.3352551758289337,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8289517760276794,0.3239054679870605,1.4653671979904177,291.1438903808594,290.5827941894531,289.607421875,287.3399658203125,291.0980834960937,297.36083984375,291.1410522460937,1.0,0.6044759154319763,1.0,1.0,0.2341489791870117,1.0,-3.27817177772522,2.64896297454834,0.6292088627815247,1.90761399269104,0.0,0.0,0.0,149.36782836914062,135.0,-96.54161071777344,-0.0,2845.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.8278230428695679,0.3226268589496612,0.2920704185962677,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.9102770686149596,0.4315533339977264,0.4094206392765045,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8285363912582397,0.3236591517925262,0.2277968227863311,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8506205081939697,0.3522574305534363,0.3352551758289337,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8289517760276794,0.3239054679870605,1.4653671979904177,291.1438903808594,290.5827941894531,289.607421875,287.3399658203125,291.0980834960937,297.36083984375,291.1410522460937,1.0,0.6044759154319763,1.0,1.0,0.2341489791870117,1.0,-3.27817177772522,2.64896297454834,0.6292088627815247,1.90761399269104,0.0,0.0,0.0,149.36782836914062,135.0,-96.54161071777344,-0.0,2845.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.8341978788375854,0.3230565786361694,0.2923448085784912,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.9196531772613524,0.4331106841564178,0.4107635021209717,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8351154923439026,0.324339747428894,0.2281815111637115,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.8577516078948975,0.3530779182910919,0.3359080553054809,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8350960612297058,0.3240289688110351,1.465366005897522,291.1056823730469,290.5348205566406,289.6461181640625,287.34381103515625,291.058837890625,297.3558654785156,291.1028747558594,1.0,0.602915346622467,1.0,1.0,0.2243002653121948,1.0,-3.281365394592285,2.681100606918335,0.600264847278595,1.93895959854126,0.0,0.0,0.0,145.8863525390625,135.0,-100.79261016845705,-0.0,2832.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8418865203857422,0.3234331607818603,0.2925517559051513,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.9310340881347656,0.4346199631690979,0.412041425704956,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8430317044258118,0.3249750435352325,0.2285192012786865,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.866382360458374,0.3538514375686645,0.3364956676959991,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8425566554069519,0.3241012692451477,1.4650354385375977,291.06402587890625,290.4866943359375,289.6849060058594,287.3474426269531,291.01153564453125,297.3507080078125,291.0606994628906,1.0,0.6009742617607117,1.0,1.0,0.2128778547048568,1.0,-3.2838685512542725,2.716693639755249,0.5671748518943787,1.9738945960998533,0.0,0.0,0.0,141.86471557617188,123.0,-109.23601531982422,-0.0,2815.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8616388440132141,0.3239961564540863,0.2927585244178772,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.9581851363182068,0.4374620020389557,0.4143931865692138,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8633303046226501,0.3260850608348846,0.2290536165237426,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.888357937335968,0.3552338480949402,0.3374760746955871,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8618351221084595,0.3240699768066406,1.4633970260620115,290.9759826660156,290.3901672363281,289.76275634765625,287.354248046875,290.9220275878906,297.3397521972656,290.9728088378906,1.0,0.5961816310882568,1.0,1.0,0.1900330185890197,1.0,-3.286801338195801,2.78493881225586,0.5018624067306519,2.041289806365967,0.0,0.0,0.0,132.6685333251953,111.0,-117.84286499023438,-0.0,2770.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8616388440132141,0.3239961564540863,0.2927585244178772,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.9581851363182068,0.4374620020389557,0.4143931865692138,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8633303046226501,0.3260850608348846,0.2290536165237426,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.888357937335968,0.3552338480949402,0.3374760746955871,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8618351221084595,0.3240699768066406,1.4633970260620115,290.9759826660156,290.3901672363281,289.76275634765625,287.354248046875,290.9220275878906,297.3397521972656,290.9728088378906,1.0,0.5961816310882568,1.0,1.0,0.1900330185890197,1.0,-3.286801338195801,2.78493881225586,0.5018624067306519,2.041289806365967,0.0,0.0,0.0,132.6685333251953,111.0,-117.84286499023438,-0.0,2770.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8886513710021973,0.3243860006332397,0.2927561998367309,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89453125,0.9877490997314452,0.4401487112045288,0.4165419936180115,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8909819722175598,0.3270462155342102,0.2294452637434005,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.9185014367103576,0.3564594984054565,0.3382566571235657,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8883106112480164,0.3238665759563446,1.4607418775558472,290.8943786621094,290.2933959960937,289.8408203125,287.36065673828125,290.84356689453125,297.3286437988281,290.8914794921875,1.0,0.5905458331108093,1.0,1.0,0.1671881973743438,1.0,-3.28760290145874,2.8482227325439453,0.4393801987171173,2.104194164276123,0.0,0.0,0.0,122.4878158569336,99.0,-113.80050659179688,-0.0,2715.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8886513710021973,0.3243860006332397,0.2927561998367309,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89453125,0.9877490997314452,0.4401487112045288,0.4165419936180115,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8909819722175598,0.3270462155342102,0.2294452637434005,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.9185014367103576,0.3564594984054565,0.3382566571235657,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8883106112480164,0.3238665759563446,1.4607418775558472,290.8943786621094,290.2933959960937,289.8408203125,287.36065673828125,290.84356689453125,297.3286437988281,290.8914794921875,1.0,0.5905458331108093,1.0,1.0,0.1671881973743438,1.0,-3.28760290145874,2.8482227325439453,0.4393801987171173,2.104194164276123,0.0,0.0,0.0,122.4878158569336,99.0,-113.80050659179688,-0.0,2715.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9139316082000732,0.3245041370391845,0.2926799654960632,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.9990000128746032,0.4430886209011078,0.403714656829834,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.917224943637848,0.3277738988399505,0.2297982722520828,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.9479959607124328,0.3574480712413788,0.3389789760112762,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.91293066740036,0.3234198987483978,1.4577592611312866,290.7723388671875,290.1965026855469,289.9189453125,287.366943359375,290.6725769042969,297.3179016113281,290.764892578125,1.0,0.5833263397216797,1.0,1.0,0.1433159559965133,1.0,-3.269829273223877,2.939050674438477,0.330778568983078,2.1990532875061035,0.0,0.0,0.0,114.26070404052734,87.0,-174.6353759765625,-0.0,2634.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9139316082000732,0.3245041370391845,0.2926799654960632,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.9990000128746032,0.4430886209011078,0.403714656829834,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.917224943637848,0.3277738988399505,0.2297982722520828,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.9479959607124328,0.3574480712413788,0.3389789760112762,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.91293066740036,0.3234198987483978,1.4577592611312866,290.7723388671875,290.1965026855469,289.9189453125,287.366943359375,290.6725769042969,297.3179016113281,290.764892578125,1.0,0.5833263397216797,1.0,1.0,0.1433159559965133,1.0,-3.269829273223877,2.939050674438477,0.330778568983078,2.1990532875061035,0.0,0.0,0.0,114.26070404052734,87.0,-174.6353759765625,-0.0,2634.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.9383170008659364,0.3236977756023407,0.2919918894767761,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5373840332031,0.9990000128746032,0.4475861489772796,0.3762657046318054,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.9424989223480223,0.327734112739563,0.2297636717557907,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379638671875,0.9717148542404176,0.3576903343200683,0.3391920030117035,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.936813473701477,0.3222720921039581,1.4524965286254885,290.53643798828125,290.09967041015625,289.9970397949219,287.3733215332031,290.3894348144531,297.31011962890625,290.5265808105469,1.0,0.5735527276992798,1.0,1.0,0.119443729519844,1.0,-3.2299022674560547,3.058849811553955,0.1710522472858429,2.3273415565490723,0.0,0.0,0.0,106.9474639892578,105.0,-289.49871826171875,-0.0,2514.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.9383170008659364,0.3236977756023407,0.2919918894767761,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5373840332031,0.9990000128746032,0.4475861489772796,0.3762657046318054,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.9424989223480223,0.327734112739563,0.2297636717557907,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379638671875,0.9717148542404176,0.3576903343200683,0.3391920030117035,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.936813473701477,0.3222720921039581,1.4524965286254885,290.53643798828125,290.09967041015625,289.9970397949219,287.3733215332031,290.3894348144531,297.31011962890625,290.5265808105469,1.0,0.5735527276992798,1.0,1.0,0.119443729519844,1.0,-3.2299022674560547,3.058849811553955,0.1710522472858429,2.3273415565490723,0.0,0.0,0.0,106.9474639892578,105.0,-289.49871826171875,-0.0,2514.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41748046875,0.9405736923217772,0.3229586482048034,0.2913934588432312,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4164733886719,0.9990000128746032,0.4499995708465576,0.3731474876403808,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174194335937,0.9452010989189148,0.3274341225624084,0.2295924127101898,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169311523437,0.9741975665092468,0.3575356304645538,0.3390965163707733,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4175109863281,0.9389467835426332,0.3214421570301056,1.4490026235580444,290.4156188964844,290.05133056640625,290.0360107421875,287.37664794921875,290.2749938964844,297.3065185546875,290.40728759765625,1.0,0.5724062919616699,1.0,1.0,0.1075076088309288,1.0,-3.2208704948425293,3.11653733253479,0.1043330878019332,2.38627028465271,0.0,0.0,0.0,105.96302032470705,105.0,-304.8515625,-0.0,2491.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323974609375,0.9357877373695374,0.3221313655376434,0.2907166182994842,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3318176269531,0.9990000128746032,0.4518658220767975,0.3772553503513336,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323669433594,0.9409502148628236,0.3270511925220489,0.2293747067451477,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.33209228515625,0.970657765865326,0.3572930991649627,0.3389368653297424,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3324279785156,0.9340500831604004,0.3205232918262481,1.4452331066131592,290.33135986328125,290.0030822753906,290.074951171875,287.3800964355469,290.2274475097656,297.30078125,290.3268737792969,1.0,0.5730024576187134,1.0,1.0,0.0989386439323425,1.0,-3.219996213912964,3.152599334716797,0.0673969686031341,2.422203779220581,0.0,0.0,0.0,106.77249145507812,123.0,-261.12091064453125,-0.0,2495.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
