time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965020,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9151341915130616,0.3208056092262268,0.289593368768692,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552795410156,0.9990000128746032,0.4537272453308105,0.3980753421783447,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9210731983184814,0.3265002071857452,0.2290611565113067,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9526768326759338,0.3569819629192352,0.3387483060359955,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131588339805604,0.3188512623310089,1.4383504390716553,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20526123046875,297.2846984863281,290.2537841796875,1.0,0.5783035159111023,1.0,1.0,0.0823660045862197,1.0,-3.234776496887207,3.2096283435821533,0.0251481477171182,2.47544527053833,0.0,0.0,0.0,111.745849609375,123.0,-145.8402557373047,-0.0,2551.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9142745733261108,0.3207704126834869,0.2895646393299103,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25408935546875,0.9990000128746032,0.4537487626075744,0.3990219533443451,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9202191233634948,0.3264890909194946,0.2290563732385635,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25421142578125,0.9518530368804932,0.3569783568382263,0.3387491703033447,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543334960937,0.9122942686080932,0.3187996745109558,1.438143968582153,290.25396728515625,289.9068298339844,290.1525573730469,287.38751220703125,290.20574951171875,297.2840576171875,290.2527160644531,1.0,0.5785696506500244,1.0,1.0,0.0818007066845893,1.0,-3.2356278896331787,3.211398839950561,0.0242291204631328,2.477011680603028,0.0,0.0,0.0,111.9846420288086,126.0,-142.03009033203125,-0.0,2555.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8987593650817871,0.3199878334999084,0.2888747155666351,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9990000128746032,0.4540375769138336,0.4175483286380768,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9046926498413086,0.3263745903968811,0.2290069460868835,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.935844898223877,0.3570764362812042,0.3388895094394684,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964508771896362,0.3174023628234863,1.4322302341461182,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2437744140625,297.2641906738281,290.24981689453125,1.0,0.5830602049827576,1.0,1.0,0.0646627768874168,1.0,-3.2500898838043213,3.2431461811065674,0.006943754851818,2.505605936050415,0.0,0.0,0.0,116.67996978759766,129.0,-39.56637954711914,-0.0,2610.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8987593650817871,0.3199878334999084,0.2888747155666351,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9990000128746032,0.4540375769138336,0.4175483286380768,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9046926498413086,0.3263745903968811,0.2290069460868835,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.935844898223877,0.3570764362812042,0.3388895094394684,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964508771896362,0.3174023628234863,1.4322302341461182,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2437744140625,297.2641906738281,290.24981689453125,1.0,0.5830602049827576,1.0,1.0,0.0646627768874168,1.0,-3.2500898838043213,3.2431461811065674,0.006943754851818,2.505605936050415,0.0,0.0,0.0,116.67996978759766,129.0,-39.56637954711914,-0.0,2610.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8869696855545044,0.3198392391204834,0.2887382209300995,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9981791973114014,0.4543829560279846,0.4303819537162781,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8933412432670593,0.326794683933258,0.2293110638856887,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.9227484464645386,0.3576903641223907,0.3394865393638611,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8839921355247498,0.3164671957492828,1.4281936883926392,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2496337890625,290.2894897460937,1.0,0.5870391130447388,1.0,1.0,0.0492244139313697,1.0,-3.261847972869873,3.259983539581299,0.0018645318923518,2.5198819637298584,0.0,0.0,0.0,120.882080078125,132.0,29.86221504211425,-0.0,2657.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8869696855545044,0.3198392391204834,0.2887382209300995,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9981791973114014,0.4543829560279846,0.4303819537162781,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8933412432670593,0.326794683933258,0.2293110638856887,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.9227484464645386,0.3576903641223907,0.3394865393638611,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8839921355247498,0.3164671957492828,1.4281936883926392,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2496337890625,290.2894897460937,1.0,0.5870391130447388,1.0,1.0,0.0492244139313697,1.0,-3.261847972869873,3.259983539581299,0.0018645318923518,2.5198819637298584,0.0,0.0,0.0,120.882080078125,132.0,29.86221504211425,-0.0,2657.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8737464547157288,0.3201848566532135,0.2891225516796112,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.9873468279838562,0.4559372067451477,0.4316825866699219,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.8804223537445068,0.3276615142822265,0.2299779057502746,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9080632328987122,0.358746737241745,0.340567409992218,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8700941801071167,0.3159681260585785,1.426371455192566,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2441711425781,290.3489990234375,1.0,0.5899975299835205,1.0,1.0,0.0337860509753227,1.0,-3.263535499572754,3.263113260269165,0.0004221125273033,2.522667407989502,0.0,0.0,0.0,125.7495574951172,135.0,68.00154113769531,-0.0,2687.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8737464547157288,0.3201848566532135,0.2891225516796112,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.9873468279838562,0.4559372067451477,0.4316825866699219,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.8804223537445068,0.3276615142822265,0.2299779057502746,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9080632328987122,0.358746737241745,0.340567409992218,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8700941801071167,0.3159681260585785,1.426371455192566,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2441711425781,290.3489990234375,1.0,0.5899975299835205,1.0,1.0,0.0337860509753227,1.0,-3.263535499572754,3.263113260269165,0.0004221125273033,2.522667407989502,0.0,0.0,0.0,125.7495574951172,135.0,68.00154113769531,-0.0,2687.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791809082031,0.8695910573005676,0.3205160498619079,0.2894384860992431,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37969970703125,0.9838383197784424,0.4571819901466369,0.4327929317951202,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.8764206171035767,0.3282493650913238,0.2304022461175918,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793640136719,0.9037655591964722,0.3594299852848053,0.3412310183048248,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.379150390625,0.8656057715415955,0.3158835172653198,1.4260762929916382,290.3797607421875,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2447204589844,290.3823547363281,1.0,0.5913950800895691,1.0,1.0,0.0260668694972991,1.0,-3.266201496124268,3.266012668609619,0.0001888525875983,2.5249383449554443,0.0,0.0,0.0,127.5712890625,135.0,79.12081146240234,-0.0,2703.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.866284966468811,0.3209218978881836,0.2898187339305877,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141845703125,0.9810725450515748,0.4586029052734375,0.4340927898883819,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136962890625,0.8732725977897644,0.3289136886596679,0.2308768481016159,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4138488769531,0.9004871845245361,0.3601905107498169,0.3419632017612457,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.8619768023490906,0.3158839344978332,1.4261397123336792,290.4142761230469,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2464599609375,290.4169311523437,1.0,0.5927966833114624,1.0,1.0,0.0208534952253103,1.0,-3.269747257232666,3.269641876220703,0.0001053902160492,2.527745485305786,0.0,0.0,0.0,129.1856689453125,138.0,87.0750503540039,-0.0,2719.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8613473176956177,0.3219285905361175,0.2907516062259674,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9771025776863098,0.4618422091007232,0.4371083080768585,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8686697483062744,0.3304506838321686,0.2319674342870712,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8956745862960815,0.3619228601455688,0.3436215221881866,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564329743385315,0.3161202073097229,1.4272983074188232,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.25250244140625,290.4881591796875,1.0,0.5957006812095642,1.0,1.0,0.0104267476126551,1.0,-3.279191017150879,3.2791588306427,3.211710281902924e-05,2.535097599029541,0.0,0.0,0.0,132.02566528320312,141.0,95.89710235595705,-0.0,2755.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8613473176956177,0.3219285905361175,0.2907516062259674,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9771025776863098,0.4618422091007232,0.4371083080768585,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8686697483062744,0.3304506838321686,0.2319674342870712,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8956745862960815,0.3619228601455688,0.3436215221881866,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564329743385315,0.3161202073097229,1.4272983074188232,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.25250244140625,290.4881591796875,1.0,0.5957006812095642,1.0,1.0,0.0104267476126551,1.0,-3.279191017150879,3.2791588306427,3.211710281902924e-05,2.535097599029541,0.0,0.0,0.0,132.02566528320312,141.0,95.89710235595705,-0.0,2755.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.857650876045227,0.3231386244297027,0.2918676435947418,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.974324643611908,0.4654398262500763,0.440491259098053,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653306365013123,0.3322148025035858,0.2332159876823425,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921564221382141,0.3638834953308105,0.3454958200454712,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8521857261657715,0.3166111707687378,1.4296095371246338,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26043701171875,290.5603942871094,1.0,0.5988078117370605,1.0,1.0,0.0,1.0,-3.291133403778076,3.291124105453491,9.187911018671002e-06,2.5443432331085205,0.0,0.0,0.0,134.63294982910156,144.0,99.23564910888672,-0.0,2794.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.857650876045227,0.3231386244297027,0.2918676435947418,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.974324643611908,0.4654398262500763,0.440491259098053,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653306365013123,0.3322148025035858,0.2332159876823425,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921564221382141,0.3638834953308105,0.3454958200454712,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8521857261657715,0.3166111707687378,1.4296095371246338,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26043701171875,290.5603942871094,1.0,0.5988078117370605,1.0,1.0,0.0,1.0,-3.291133403778076,3.291124105453491,9.187911018671002e-06,2.5443432331085205,0.0,0.0,0.0,134.63294982910156,144.0,99.23564910888672,-0.0,2794.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545737862586975,0.3245059549808502,0.2931261956691742,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.972128927707672,0.4692726135253906,0.4441095888614654,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.8626269698143005,0.3341602385044098,0.2345920503139495,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8892802000045776,0.3660177886486053,0.3475376069545746,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8486013412475586,0.3172934651374817,1.4328043460845947,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693176269531,290.6324157714844,1.0,0.6021315455436707,1.0,1.0,0.0,1.0,-3.304948329925537,3.3049395084381104,8.78788523550611e-06,2.555020570755005,0.0,0.0,0.0,137.18972778320312,147.0,99.96382904052734,-0.0,2838.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545737862586975,0.3245059549808502,0.2931261956691742,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.972128927707672,0.4692726135253906,0.4441095888614654,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.8626269698143005,0.3341602385044098,0.2345920503139495,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8892802000045776,0.3660177886486053,0.3475376069545746,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8486013412475586,0.3172934651374817,1.4328043460845947,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693176269531,290.6324157714844,1.0,0.6021315455436707,1.0,1.0,0.0,1.0,-3.304948329925537,3.3049395084381104,8.78788523550611e-06,2.555020570755005,0.0,0.0,0.0,137.18972778320312,147.0,99.96382904052734,-0.0,2838.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8518758416175842,0.3260074257850647,0.2945091128349304,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9702765941619872,0.4732939004898071,0.4479131400585174,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603173494338989,0.3362677097320556,0.236083373427391,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8867919445037842,0.3683007359504699,0.349723607301712,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8454303741455078,0.3181366622447967,1.4367454051971436,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27862548828125,290.70361328125,1.0,0.6056693196296692,1.0,1.0,0.0,1.0,-3.320345401763916,3.3203365802764893,8.869945304468274e-06,2.566924333572388,0.0,0.0,0.0,139.765625,150.0,99.33831787109376,-0.0,2885.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8518758416175842,0.3260074257850647,0.2945091128349304,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9702765941619872,0.4732939004898071,0.4479131400585174,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603173494338989,0.3362677097320556,0.236083373427391,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8867919445037842,0.3683007359504699,0.349723607301712,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8454303741455078,0.3181366622447967,1.4367454051971436,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27862548828125,290.70361328125,1.0,0.6056693196296692,1.0,1.0,0.0,1.0,-3.320345401763916,3.3203365802764893,8.869945304468274e-06,2.566924333572388,0.0,0.0,0.0,139.765625,150.0,99.33831787109376,-0.0,2885.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8506282567977905,0.3267996907234192,0.295239120721817,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9694405794143676,0.4753637909889221,0.4498724043369293,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8592700362205505,0.337374597787857,0.2368668913841247,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.885651707649231,0.3694898784160614,0.3508627712726593,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8439580202102661,0.3186091184616089,1.4389513731002808,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.28338623046875,290.73876953125,1.0,0.6075100898742676,1.0,1.0,0.0,1.0,-3.328543901443481,3.3285350799560547,8.913804776966572e-06,2.573263645172119,0.0,0.0,0.0,141.0689239501953,150.0,98.72533416748048,-0.0,2910.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8494377136230469,0.3276175260543823,0.2959924340248108,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.9686551094055176,0.4774694740772247,0.4518662095069885,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704467773437,0.8582836389541626,0.3385142087936401,0.2376736998558044,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8845698833465576,0.3707078993320465,0.3520298898220062,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8425493240356445,0.3191118836402893,1.4412976503372192,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2881164550781,290.77362060546875,1.0,0.6093947291374207,1.0,1.0,0.0,1.0,-3.337042570114136,3.33703351020813,8.959384103945922e-06,2.5798346996307373,0.0,0.0,0.0,142.38380432128906,153.0,97.98355865478516,-0.0,2936.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8481666445732117,0.3285622894763946,0.2968620657920837,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.96783047914505,0.479867160320282,0.4541369378566742,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.8572448492050171,0.3398267924785614,0.2386029809713363,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8834215402603149,0.3721037209033966,0.3533675074577331,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8410402536392212,0.3197077214717865,1.4440762996673584,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.29345703125,290.8122253417969,1.0,0.6115532517433167,1.0,1.0,0.0,1.0,-3.346886396408081,3.346877336502075,9.01232306205202e-06,2.5874462127685547,0.0,0.0,0.0,143.8697967529297,153.0,97.02505493164062,-0.0,2966.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8472106456756592,0.3293239772319793,0.2975629270076751,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9672202467918396,0.4817771017551422,0.4559459686279297,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.856473445892334,0.3408822119235992,0.2393501996994018,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8825622200965881,0.3732212781906128,0.3544385433197021,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8399008512496948,0.320197194814682,1.4463578462600708,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2976379394531,290.8422546386719,1.0,0.6132803559303284,1.0,1.0,0.0,1.0,-3.354835033416748,3.354825973510742,9.055182999873068e-06,2.593591690063477,0.0,0.0,0.0,145.04635620117188,156.0,96.18090057373048,-0.0,2990.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451781272888184,0.3311218917369842,0.2992161512374878,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9659610390663148,0.4862067103385925,0.4601420164108276,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8548673987388611,0.3433636724948883,0.241106778383255,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.880750298500061,0.3758318424224853,0.3569404184818268,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8374605178833008,0.3213810324668884,1.4518702030181885,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070373535156,290.9093017578125,1.0,0.6173095703125,1.0,1.0,0.0,1.0,-3.373619556427002,3.373610496520996,9.156872692983598e-06,2.608114719390869,0.0,0.0,0.0,147.74937438964844,159.0,94.07427215576172,-0.0,3046.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451781272888184,0.3311218917369842,0.2992161512374878,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9659610390663148,0.4862067103385925,0.4601420164108276,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8548673987388611,0.3433636724948883,0.241106778383255,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.880750298500061,0.3758318424224853,0.3569404184818268,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8374605178833008,0.3213810324668884,1.4518702030181885,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070373535156,290.9093017578125,1.0,0.6173095703125,1.0,1.0,0.0,1.0,-3.373619556427002,3.373610496520996,9.156872692983598e-06,2.608114719390869,0.0,0.0,0.0,147.74937438964844,159.0,94.07427215576172,-0.0,3046.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8368749618530273,0.3307837247848511,0.2995141148567199,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572432041168212,0.4884779751300812,0.4629173576831817,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8467832207679749,0.3436424732208252,0.2417882233858108,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8720148801803589,0.3761941790580749,0.3579559326171875,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287559747695923,0.3202182352542877,1.4500499963760376,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750671386719,1.0,0.6204182505607605,1.0,1.0,0.0,1.0,-3.377190351486206,3.3771812915802,9.17696252145106e-06,2.6111395359039307,0.0,0.0,0.0,152.741455078125,162.0,91.97203063964844,-0.0,3083.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8368749618530273,0.3307837247848511,0.2995141148567199,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572432041168212,0.4884779751300812,0.4629173576831817,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8467832207679749,0.3436424732208252,0.2417882233858108,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8720148801803589,0.3761941790580749,0.3579559326171875,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287559747695923,0.3202182352542877,1.4500499963760376,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750671386719,1.0,0.6204182505607605,1.0,1.0,0.0,1.0,-3.377190351486206,3.3771812915802,9.17696252145106e-06,2.6111395359039307,0.0,0.0,0.0,152.741455078125,162.0,91.97203063964844,-0.0,3083.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313155770301819,0.3314208984375,0.3000251054763794,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9514694809913636,0.4916415512561798,0.4658391773700714,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8414454460144043,0.3447951078414917,0.2425558716058731,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8661739826202393,0.3773841559886932,0.3590374588966369,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8224801421165466,0.3197985887527466,1.4480514526367188,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929382324219,291.038818359375,1.0,0.6230165362358093,1.0,1.0,0.0,1.0,-3.381131649017334,3.381122350692749,9.1980673460057e-06,2.614062547683716,0.0,0.0,0.0,156.55056762695312,165.0,89.69676971435547,-0.0,3114.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313155770301819,0.3314208984375,0.3000251054763794,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9514694809913636,0.4916415512561798,0.4658391773700714,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8414454460144043,0.3447951078414917,0.2425558716058731,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8661739826202393,0.3773841559886932,0.3590374588966369,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8224801421165466,0.3197985887527466,1.4480514526367188,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929382324219,291.038818359375,1.0,0.6230165362358093,1.0,1.0,0.0,1.0,-3.381131649017334,3.381122350692749,9.1980673460057e-06,2.614062547683716,0.0,0.0,0.0,156.55056762695312,165.0,89.69676971435547,-0.0,3114.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.8296977877616882,0.3319582045078277,0.3004986643791199,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9499844908714294,0.4934376180171966,0.4675154685974121,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.8399595618247986,0.3455882370471954,0.2431001663208007,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8645145893096924,0.378189355134964,0.3597868084907532,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8204589486122131,0.3197982609272003,1.4480081796646118,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.294189453125,291.0701599121094,1.0,0.6243605613708496,1.0,1.0,0.0,1.0,-3.3852181434631348,3.385209083557129,9.220198990078645e-06,2.617178201675415,0.0,0.0,0.0,158.00799560546875,165.0,88.67051696777344,-0.0,3131.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.8284506797790527,0.3325798809528351,0.3010561466217041,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9489611387252808,0.4953277707099914,0.4692854583263397,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8388587832450867,0.3464779555797577,0.2437155991792678,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8632649183273315,0.379088431596756,0.3606295883655548,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.8188111186027527,0.3198979198932647,1.448428511619568,291.098876953125,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2963256835937,291.1011657714844,1.0,0.6257656216621399,1.0,1.0,0.0,1.0,-3.3902745246887207,3.390265464782715,9.247664820577484e-06,2.6210498809814453,0.0,0.0,0.0,159.3388671875,168.0,87.66842651367188,-0.0,3151.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265637159347534,0.3339971899986267,0.3023406267166137,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9476762413978576,0.499314546585083,0.4730316400527954,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8373019099235535,0.3484703600406647,0.2451041787862777,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8614465594291687,0.3810909390449524,0.362520694732666,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161532878875732,0.3203215003013611,1.450331211090088,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3022155761719,291.162109375,1.0,0.6287740468978882,1.0,1.0,0.0,1.0,-3.402554750442505,3.402545213699341,9.314611816080289e-06,2.630481004714966,0.0,0.0,0.0,161.83978271484375,171.0,85.62518310546875,-0.0,3193.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265637159347534,0.3339971899986267,0.3023406267166137,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9476762413978576,0.499314546585083,0.4730316400527954,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8373019099235535,0.3484703600406647,0.2451041787862777,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8614465594291687,0.3810909390449524,0.362520694732666,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161532878875732,0.3203215003013611,1.450331211090088,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3022155761719,291.162109375,1.0,0.6287740468978882,1.0,1.0,0.0,1.0,-3.402554750442505,3.402545213699341,9.314611816080289e-06,2.630481004714966,0.0,0.0,0.0,161.83978271484375,171.0,85.62518310546875,-0.0,3193.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8250953555107117,0.335584431886673,0.3037903904914856,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.9469118118286132,0.5035175085067749,0.4769941866397857,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.836206316947937,0.350687026977539,0.2466592341661453,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8601053953170776,0.3833023011684418,0.3646235466003418,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.8139616250991821,0.3209792077541351,1.453357219696045,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.309326171875,291.2215576171875,1.0,0.6320546865463257,1.0,1.0,0.0,1.0,-3.417100667953491,3.4170913696289062,9.394284461450296e-06,2.641674280166626,0.0,0.0,0.0,164.30172729492188,174.0,83.5501937866211,-0.0,3240.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8250953555107117,0.335584431886673,0.3037903904914856,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.9469118118286132,0.5035175085067749,0.4769941866397857,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.836206316947937,0.350687026977539,0.2466592341661453,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8601053953170776,0.3833023011684418,0.3646235466003418,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.8139616250991821,0.3209792077541351,1.453357219696045,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.309326171875,291.2215576171875,1.0,0.6320546865463257,1.0,1.0,0.0,1.0,-3.417100667953491,3.4170913696289062,9.394284461450296e-06,2.641674280166626,0.0,0.0,0.0,164.30172729492188,174.0,83.5501937866211,-0.0,3240.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8237987756729126,0.3372863531112671,0.305351048707962,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463514685630798,0.5078765749931335,0.4811125099658966,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835315465927124,0.3530668616294861,0.2483349442481994,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589653968811035,0.3856580555438995,0.3668728768825531,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119772672653198,0.3217995464801788,1.4571690559387207,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170471191406,291.2794494628906,1.0,0.635566234588623,1.0,1.0,0.0,1.0,-3.4332351684570312,3.4332258701324463,9.483082067163195e-06,2.654100179672241,0.0,0.0,0.0,166.81976318359375,177.0,81.37814331054688,-0.0,3292.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8237987756729126,0.3372863531112671,0.305351048707962,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463514685630798,0.5078765749931335,0.4811125099658966,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835315465927124,0.3530668616294861,0.2483349442481994,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589653968811035,0.3856580555438995,0.3668728768825531,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119772672653198,0.3217995464801788,1.4571690559387207,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170471191406,291.2794494628906,1.0,0.635566234588623,1.0,1.0,0.0,1.0,-3.4332351684570312,3.4332258701324463,9.483082067163195e-06,2.654100179672241,0.0,0.0,0.0,166.81976318359375,177.0,81.37814331054688,-0.0,3292.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
