time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972940,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.55352783203125,0.7673625349998474,0.2525667548179626,0.229382574558258,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546569824219,0.984630286693573,0.5313068628311157,0.5034125447273254,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541687011719,0.8598789572715759,0.3597850203514099,0.252440869808197,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55401611328125,0.8370169997215271,0.3298461437225342,0.3142599761486053,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533447265625,0.7479284405708313,0.2331733405590057,1.0592875480651855,287.55438232421875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23602294921875,287.5572509765625,1.0,0.5340961813926697,1.0,1.0,0.0,1.0,-2.8320136070251465,2.8320071697235107,6.44585452391766e-06,2.186267614364624,0.4070388674736023,0.4070388674736023,0.0,129.4463348388672,114.0,11262.537109375,-0.0,1922.741943359375,1.0,283.1499938964844,287.1129150390625,290.5272827148437,291.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18386.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854062795639038,1.0,0.0,0.0,0.6744990944862366,0.6745030283927917,3.035681572782778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.540771484375,0.0,33.76221466064453,1895.4371337890625,0.0,464.1267700195313,0.2726160883903503,1.0,0.0,3.0,1.0,0.0
11973000,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.55352783203125,0.7673625349998474,0.2525667548179626,0.229382574558258,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546569824219,0.984630286693573,0.5313068628311157,0.5034125447273254,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541687011719,0.8598789572715759,0.3597850203514099,0.252440869808197,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55401611328125,0.8370169997215271,0.3298461437225342,0.3142599761486053,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533447265625,0.7479284405708313,0.2331733405590057,1.0592875480651855,287.55438232421875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23602294921875,287.5572509765625,1.0,0.5340961813926697,1.0,1.0,0.0,1.0,-2.8320136070251465,2.8320071697235107,6.44585452391766e-06,2.186267614364624,0.4070388674736023,0.4070388674736023,0.0,129.4463348388672,114.0,11262.537109375,-0.0,1922.741943359375,1.0,283.1499938964844,287.1129150390625,290.5272827148437,291.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18386.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854062795639038,1.0,0.0,0.0,0.6744990944862366,0.6745030283927917,3.035681572782778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.540771484375,0.0,33.76221466064453,1895.4371337890625,0.0,464.1267700195313,0.2726160883903503,1.0,0.0,3.0,1.0,0.0
11973060,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6173095703125,0.7824398875236511,0.2535601258277893,0.2299531996250152,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61834716796875,0.9990000128746032,0.5330671668052673,0.5042491555213928,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.617919921875,0.878806471824646,0.3638020157814026,0.2549727261066437,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6177673339844,0.8525761365890503,0.331153005361557,0.31515634059906,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.7618789672851562,0.2339926064014434,1.0613442659378052,287.6181030273437,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2453918457031,287.62078857421875,1.0,0.5301702618598938,1.0,1.0,0.0,1.0,-2.84016227722168,2.840155839920044,6.483167908299947e-06,2.192633390426636,0.3987699449062347,0.3987699449062347,0.0,121.79674530029295,102.0,11070.380859375,-0.0,1898.845947265625,1.0,283.1499938964844,287.17431640625,290.4919738769531,291.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18346.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783961772918701,1.0,0.0,0.0,0.6530702710151672,0.6530741453170776,2.8458584822033124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.673828125,0.0,32.1826286315918,1895.4371337890625,0.0,444.9048461914063,0.2696867287158966,1.0,0.0,3.0,1.0,0.0
11973120,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6173095703125,0.7824398875236511,0.2535601258277893,0.2299531996250152,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61834716796875,0.9990000128746032,0.5330671668052673,0.5042491555213928,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.617919921875,0.878806471824646,0.3638020157814026,0.2549727261066437,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6177673339844,0.8525761365890503,0.331153005361557,0.31515634059906,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.7618789672851562,0.2339926064014434,1.0613442659378052,287.6181030273437,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2453918457031,287.62078857421875,1.0,0.5301702618598938,1.0,1.0,0.0,1.0,-2.84016227722168,2.840155839920044,6.483167908299947e-06,2.192633390426636,0.3987699449062347,0.3987699449062347,0.0,121.79674530029295,102.0,11070.380859375,-0.0,1898.845947265625,1.0,283.1499938964844,287.17431640625,290.4919738769531,291.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18346.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783961772918701,1.0,0.0,0.0,0.6530702710151672,0.6530741453170776,2.8458584822033124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.673828125,0.0,32.1826286315918,1895.4371337890625,0.0,444.9048461914063,0.2696867287158966,1.0,0.0,3.0,1.0,0.0
11973180,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6650695800781,0.7954174280166626,0.254524290561676,0.2306120246648788,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656799316406,0.9990000128746032,0.5366079211235046,0.4836314916610718,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654357910156,0.8956352472305298,0.3678508698940277,0.2576155960559845,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66534423828125,0.8662172555923462,0.3324337601661682,0.3161448538303375,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.7741045951843262,0.2348112016916275,1.0639407634735107,287.6655578613281,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.259765625,287.6671447753906,1.0,0.5236197710037231,1.0,1.0,0.0,1.0,-2.8237621784210205,2.8237557411193848,6.409187790268334e-06,2.1802804470062256,0.3908551037311554,0.3908551037311554,0.0,115.28968048095705,90.0,10852.0,-0.0,1841.4388427734373,1.0,283.1499938964844,287.22509765625,290.46356201171875,291.2783508300781,293.1499938964844,293.1499938964844,283.1499938964844,18314.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711696803569793,1.0,0.0,0.0,0.6333767175674438,0.6333805322647095,2.6768105954033672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.711669921875,0.0,30.780912399291992,1895.4371337890625,0.0,425.9375,0.2670362591743469,1.0,0.0,3.0,1.0,0.0
11973240,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6650695800781,0.7954174280166626,0.254524290561676,0.2306120246648788,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656799316406,0.9990000128746032,0.5366079211235046,0.4836314916610718,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654357910156,0.8956352472305298,0.3678508698940277,0.2576155960559845,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66534423828125,0.8662172555923462,0.3324337601661682,0.3161448538303375,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.7741045951843262,0.2348112016916275,1.0639407634735107,287.6655578613281,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.259765625,287.6671447753906,1.0,0.5236197710037231,1.0,1.0,0.0,1.0,-2.8237621784210205,2.8237557411193848,6.409187790268334e-06,2.1802804470062256,0.3908551037311554,0.3908551037311554,0.0,115.28968048095705,90.0,10852.0,-0.0,1841.4388427734373,1.0,283.1499938964844,287.22509765625,290.46356201171875,291.2783508300781,293.1499938964844,293.1499938964844,283.1499938964844,18314.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711696803569793,1.0,0.0,0.0,0.6333767175674438,0.6333805322647095,2.6768105954033672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.711669921875,0.0,30.780912399291992,1895.4371337890625,0.0,425.9375,0.2670362591743469,1.0,0.0,3.0,1.0,0.0
11973300,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.803342342376709,0.2549875676631927,0.2309061288833618,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68408203125,0.9990000128746032,0.5396232008934021,0.4704477190971374,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.9058172702789308,0.3698806762695312,0.2589264810085296,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838073730469,0.8747243881225586,0.3330594599246979,0.3166059255599975,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834411621094,0.781713604927063,0.2352226972579956,1.0651469230651855,287.6839904785156,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2715759277344,287.6854553222656,1.0,0.5195139050483704,1.0,1.0,0.0,1.0,-2.811913251876831,2.8119070529937744,6.355540335789556e-06,2.1711437702178955,0.3869905769824981,0.3869905769824981,0.0,111.48503112792967,90.0,10741.8291015625,-0.0,1804.6614990234373,1.0,283.1499938964844,287.2455749511719,290.4510498046875,291.2574768066406,293.1499938964844,293.1499938964844,283.1499938964844,18300.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674989283084869,1.0,0.0,0.0,0.623987078666687,0.6239908933639526,2.5980330775610128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.278564453125,0.0,30.129154205322266,1895.4371337890625,0.0,416.6183471679688,0.2657979130744934,1.0,0.0,3.0,1.0,0.0
11973360,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.700439453125,0.8121200799942017,0.2554430663585663,0.2311840504407882,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.9990000128746032,0.5433135628700256,0.4559690356254577,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007751464844,0.9181659817695618,0.3719183802604675,0.2602356374263763,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70068359375,0.884494960308075,0.3336785137653351,0.3170515894889831,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7003479003906,0.7904279232025146,0.2356413751840591,1.0663366317749023,287.70086669921875,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.2867126464844,287.7021789550781,1.0,0.5149824619293213,1.0,1.0,0.0,1.0,-2.798387050628662,2.798380851745605,6.294548711593961e-06,2.160702705383301,0.3831988573074341,0.3831988573074341,0.0,107.39641571044922,93.0,10632.3232421875,-0.0,1764.2939453125,1.0,283.1499938964844,287.26470947265625,290.4394226074219,291.2373962402344,293.1499938964844,293.1499938964844,283.1499938964844,18288.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637555778026581,1.0,0.0,0.0,0.6149020195007324,0.6149057745933533,2.5229303091123256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.028076171875,0.0,29.50682640075684,1895.4371337890625,0.0,407.3257446289063,0.2646124362945556,1.0,0.0,3.0,1.0,0.0
11973420,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7394104003906,0.8234534859657288,0.2563916742801666,0.231858029961586,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.74005126953125,0.9990000128746032,0.5514720678329468,0.4377002120018005,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.9366627931594848,0.3760790526866913,0.2629772424697876,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.897973358631134,0.3349561095237732,0.3180695474147796,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.8024106621742249,0.2365606278181076,1.0695040225982666,287.7399597167969,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3220520019531,287.7419128417969,1.0,0.510454535484314,1.0,1.0,0.0,1.0,-2.785548448562622,2.785542249679565,6.236321041797055e-06,2.1505110263824463,0.3759877383708954,0.3759877383708954,0.0,102.5434112548828,96.0,10446.654296875,-0.0,1721.7115478515625,1.0,283.1499938964844,287.3045654296875,290.4193420410156,291.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18260.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560723006725311,1.0,0.0,0.0,0.5978065133094788,0.5978102684020996,2.384595632065612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.86767578125,0.0,28.352991104125977,1895.4371337890625,0.0,388.893310546875,0.262400209903717,1.0,0.0,3.0,1.0,0.0
11973480,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7394104003906,0.8234534859657288,0.2563916742801666,0.231858029961586,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.74005126953125,0.9990000128746032,0.5514720678329468,0.4377002120018005,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.9366627931594848,0.3760790526866913,0.2629772424697876,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.897973358631134,0.3349561095237732,0.3180695474147796,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.8024106621742249,0.2365606278181076,1.0695040225982666,287.7399597167969,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3220520019531,287.7419128417969,1.0,0.510454535484314,1.0,1.0,0.0,1.0,-2.785548448562622,2.785542249679565,6.236321041797055e-06,2.1505110263824463,0.3759877383708954,0.3759877383708954,0.0,102.5434112548828,96.0,10446.654296875,-0.0,1721.7115478515625,1.0,283.1499938964844,287.3045654296875,290.4193420410156,291.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18260.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560723006725311,1.0,0.0,0.0,0.5978065133094788,0.5978102684020996,2.384595632065612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.86767578125,0.0,28.352991104125977,1895.4371337890625,0.0,388.893310546875,0.262400209903717,1.0,0.0,3.0,1.0,0.0
11973540,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.8306367993354797,0.2574060261249542,0.2326590865850448,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.9990000128746032,0.5593456029891968,0.427107036113739,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868957519531,0.9493077397346495,0.3803746402263641,0.2658653557300567,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867736816406,0.9067826867103576,0.3362936377525329,0.319217175245285,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.8101044297218323,0.2375846207141876,1.0735163688659668,287.7869873046875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35382080078125,287.7891540527344,1.0,0.5086442232131958,1.0,1.0,0.0,1.0,-2.783442735671997,2.7834365367889404,6.226705409062561e-06,2.148797512054444,0.3694815635681152,0.3694815635681152,0.0,100.0123519897461,99.0,10296.5263671875,-0.0,1706.5322265625,1.0,283.1499938964844,287.349853515625,290.4063720703125,291.1737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18230.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486071765422821,1.0,0.0,0.0,0.5826317667961121,0.5826355218887329,2.2650707975913065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.114990234375,0.0,27.34507942199707,1895.4371337890625,0.0,371.7671508789063,0.2604459524154663,1.0,0.0,3.0,1.0,0.0
11973600,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.8306367993354797,0.2574060261249542,0.2326590865850448,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.9990000128746032,0.5593456029891968,0.427107036113739,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868957519531,0.9493077397346495,0.3803746402263641,0.2658653557300567,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867736816406,0.9067826867103576,0.3362936377525329,0.319217175245285,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.8101044297218323,0.2375846207141876,1.0735163688659668,287.7869873046875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35382080078125,287.7891540527344,1.0,0.5086442232131958,1.0,1.0,0.0,1.0,-2.783442735671997,2.7834365367889404,6.226705409062561e-06,2.148797512054444,0.3694815635681152,0.3694815635681152,0.0,100.0123519897461,99.0,10296.5263671875,-0.0,1706.5322265625,1.0,283.1499938964844,287.349853515625,290.4063720703125,291.1737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18230.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486071765422821,1.0,0.0,0.0,0.5826317667961121,0.5826355218887329,2.2650707975913065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.114990234375,0.0,27.34507942199707,1895.4371337890625,0.0,371.7671508789063,0.2604459524154663,1.0,0.0,3.0,1.0,0.0
11973660,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.8350232243537903,0.2584792971611023,0.2335592955350875,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.9990000128746032,0.5665660500526428,0.4215708076953888,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367004394531,0.957700490951538,0.3847950994968414,0.2688757479190826,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365478515625,0.9124621152877808,0.3376906514167785,0.3204672634601593,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360595703125,0.8146669864654541,0.2386858910322189,1.078123927116394,287.8367919921875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3791198730469,287.8390197753906,1.0,0.5087323784828186,1.0,1.0,0.0,1.0,-2.7885239124298096,2.788517713546753,6.249387752177427e-06,2.152686834335327,0.3636690676212311,0.3636690676212311,0.0,98.94206237792967,117.0,10173.798828125,-0.0,1709.087646484375,1.0,283.1499938964844,287.3966064453125,290.400146484375,291.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18199.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421534836292267,1.0,0.0,0.0,0.569311797618866,0.5693155527114868,2.1626878066172146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.209228515625,0.0,26.473745346069336,1895.4371337890625,0.0,357.54473876953125,0.2587406933307647,1.0,0.0,3.0,1.0,0.0
11973720,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.8350232243537903,0.2584792971611023,0.2335592955350875,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.9990000128746032,0.5665660500526428,0.4215708076953888,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367004394531,0.957700490951538,0.3847950994968414,0.2688757479190826,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365478515625,0.9124621152877808,0.3376906514167785,0.3204672634601593,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360595703125,0.8146669864654541,0.2386858910322189,1.078123927116394,287.8367919921875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3791198730469,287.8390197753906,1.0,0.5087323784828186,1.0,1.0,0.0,1.0,-2.7885239124298096,2.788517713546753,6.249387752177427e-06,2.152686834335327,0.3636690676212311,0.3636690676212311,0.0,98.94206237792967,117.0,10173.798828125,-0.0,1709.087646484375,1.0,283.1499938964844,287.3966064453125,290.400146484375,291.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18199.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421534836292267,1.0,0.0,0.0,0.569311797618866,0.5693155527114868,2.1626878066172146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.209228515625,0.0,26.473745346069336,1895.4371337890625,0.0,357.54473876953125,0.2587406933307647,1.0,0.0,3.0,1.0,0.0
11973780,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946533203125,0.8286477327346802,0.2596461772918701,0.2346845418214798,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955383300781,0.9990000128746032,0.5722215175628662,0.4341625571250915,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.9516911506652832,0.3893770277500152,0.2721065878868103,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.904265284538269,0.339191198348999,0.3219604194164276,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8944702148437,0.8082884550094604,0.2398790717124939,1.0838810205459597,287.8954467773437,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39422607421875,287.8984375,1.0,0.5158199667930603,1.0,1.0,0.0,1.0,-2.8175745010375977,2.817568302154541,6.379721526172943e-06,2.1748597621917725,0.3586767315864563,0.3586767315864563,0.0,102.88874053955078,135.0,10100.140625,-0.0,1772.1812744140625,1.0,283.1499938964844,287.4466857910156,290.3973693847656,291.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18169.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373502135276794,1.0,0.0,0.0,0.557931125164032,0.5579348206520081,2.0770869468833563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.882568359375,0.0,25.73714256286621,1895.4371337890625,0.0,347.29052734375,0.257283866405487,1.0,0.0,3.0,1.0,0.0
11973840,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946533203125,0.8286477327346802,0.2596461772918701,0.2346845418214798,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955383300781,0.9990000128746032,0.5722215175628662,0.4341625571250915,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.9516911506652832,0.3893770277500152,0.2721065878868103,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.904265284538269,0.339191198348999,0.3219604194164276,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8944702148437,0.8082884550094604,0.2398790717124939,1.0838810205459597,287.8954467773437,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39422607421875,287.8984375,1.0,0.5158199667930603,1.0,1.0,0.0,1.0,-2.8175745010375977,2.817568302154541,6.379721526172943e-06,2.1748597621917725,0.3586767315864563,0.3586767315864563,0.0,102.88874053955078,135.0,10100.140625,-0.0,1772.1812744140625,1.0,283.1499938964844,287.4466857910156,290.3973693847656,291.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18169.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373502135276794,1.0,0.0,0.0,0.557931125164032,0.5579348206520081,2.0770869468833563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.882568359375,0.0,25.73714256286621,1895.4371337890625,0.0,347.29052734375,0.257283866405487,1.0,0.0,3.0,1.0,0.0
11973900,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.8224296569824219,0.2602631151676178,0.2353303432464599,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92919921875,0.9990000128746032,0.5739482641220093,0.4460320770740509,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.928955078125,0.9443804621696472,0.3917288184165954,0.2738050818443298,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9287414550781,0.8967109322547913,0.3399820625782013,0.3228000104427337,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.8017199039459229,0.2404929548501968,1.0871261358261108,287.9290771484375,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.39520263671875,287.9322204589844,1.0,0.5212827324867249,1.0,1.0,0.0,1.0,-2.8395583629608154,2.83955192565918,6.479647254309384e-06,2.1918210983276367,0.3565590381622314,0.3565590381622314,0.0,106.50475311279295,135.0,10080.0732421875,-0.0,1823.772216796875,1.0,283.1499938964844,287.4745178222656,290.3966979980469,291.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,18153.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356527030467987,1.0,0.0,0.0,0.5530999898910522,0.5531036853790283,2.0412713297446323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.435791015625,0.0,25.424633026123047,1895.4371337890625,0.0,343.7314147949219,0.2566568851470947,1.0,0.0,3.0,1.0,0.0
11973960,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9630432128906,0.8148605227470398,0.260896772146225,0.236021026968956,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96405029296875,0.9990000128746032,0.5748994946479797,0.4606629312038421,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9637756347656,0.9350616335868835,0.3941145539283752,0.2755507230758667,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.96356201171875,0.8876741528511047,0.3407966792583465,0.3236925899982452,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9628601074219,0.7937414646148682,0.241106167435646,1.090525507926941,287.9638977050781,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3919372558594,287.96710205078125,1.0,0.5277632474899292,1.0,1.0,0.0,1.0,-2.865222930908203,2.8652162551879883,6.597357241844293e-06,2.211654663085937,0.3546956479549408,0.3546956479549408,0.0,111.02181243896484,153.0,10069.19140625,-0.0,1886.388427734375,1.0,283.1499938964844,287.50299072265625,290.39630126953125,291.14044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18137.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344539642333984,1.0,0.0,0.0,0.5488391518592834,0.5488428473472595,2.009942434710865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.550537109375,0.0,25.14887428283692,1895.4371337890625,0.0,341.2378234863281,0.2560984790325165,1.0,0.0,3.0,1.0,0.0
11974020,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0333557128906,0.7967630624771118,0.2621907889842987,0.2375016212463379,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0344543457031,0.9990000128746032,0.5747562646865845,0.4956330060958862,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341186523437,0.9135368466377258,0.3989571034908294,0.2791503071784973,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8676549792289734,0.3424767851829529,0.3256031274795532,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.033203125,0.7758446335792542,0.2423083037137985,1.0975948572158811,288.03424072265625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.375244140625,288.03741455078125,1.0,0.5429061055183411,1.0,1.0,0.0,1.0,-2.924147129058838,2.924140214920044,6.871759069326799e-06,2.257251977920532,0.3516607880592346,0.3516607880592346,0.0,122.22731018066406,156.0,10068.7470703125,-0.0,2038.2890625,1.0,283.1499938964844,287.5596618652344,290.3954467773437,291.1390686035156,293.1499938964844,293.1499938964844,283.1499938964844,18107.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433351069688797,1.0,0.0,0.0,0.5418553352355957,0.5418590307235718,1.9591162470078416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.896484375,0.0,24.69547843933105,1895.4371337890625,0.0,338.9579162597656,0.2551670372486114,1.0,0.0,3.0,1.0,0.0
11974080,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0333557128906,0.7967630624771118,0.2621907889842987,0.2375016212463379,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0344543457031,0.9990000128746032,0.5747562646865845,0.4956330060958862,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341186523437,0.9135368466377258,0.3989571034908294,0.2791503071784973,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8676549792289734,0.3424767851829529,0.3256031274795532,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.033203125,0.7758446335792542,0.2423083037137985,1.0975948572158811,288.03424072265625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.375244140625,288.03741455078125,1.0,0.5429061055183411,1.0,1.0,0.0,1.0,-2.924147129058838,2.924140214920044,6.871759069326799e-06,2.257251977920532,0.3516607880592346,0.3516607880592346,0.0,122.22731018066406,156.0,10068.7470703125,-0.0,2038.2890625,1.0,283.1499938964844,287.5596618652344,290.3954467773437,291.1390686035156,293.1499938964844,293.1499938964844,283.1499938964844,18107.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433351069688797,1.0,0.0,0.0,0.5418553352355957,0.5418590307235718,1.9591162470078416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.896484375,0.0,24.69547843933105,1895.4371337890625,0.0,338.9579162597656,0.2551670372486114,1.0,0.0,3.0,1.0,0.0
11974140,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939025878906,0.7839470505714417,0.2634435296058655,0.2389105260372162,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.9990000128746032,0.5728853940963745,0.5227144360542297,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.094482421875,0.9003626704216003,0.4038098752498626,0.2827320992946625,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.09429931640625,0.8541675209999084,0.3441487550735473,0.3274700343608856,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0937805175781,0.7636093497276306,0.2434154003858566,1.1040350198745728,288.0945739746094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.35174560546875,288.09686279296875,1.0,0.5547454953193665,1.0,1.0,0.0,1.0,-2.972702980041504,2.972695827484131,7.102879862941336e-06,2.295172452926636,0.3493710458278656,0.3493710458278656,0.0,131.5197296142578,159.0,10068.583984375,-0.0,2168.0771484375,1.0,283.1499938964844,287.6099853515625,290.3932800292969,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18081.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433684378862381,1.0,0.0,0.0,0.5366273522377014,0.5366309881210327,1.921494074963449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.166748046875,0.0,24.355789184570312,1895.4371337890625,0.0,339.6455383300781,0.254458874464035,1.0,0.0,3.0,1.0,0.0
11974200,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939025878906,0.7839470505714417,0.2634435296058655,0.2389105260372162,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.9990000128746032,0.5728853940963745,0.5227144360542297,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.094482421875,0.9003626704216003,0.4038098752498626,0.2827320992946625,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.09429931640625,0.8541675209999084,0.3441487550735473,0.3274700343608856,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0937805175781,0.7636093497276306,0.2434154003858566,1.1040350198745728,288.0945739746094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.35174560546875,288.09686279296875,1.0,0.5547454953193665,1.0,1.0,0.0,1.0,-2.972702980041504,2.972695827484131,7.102879862941336e-06,2.295172452926636,0.3493710458278656,0.3493710458278656,0.0,131.5197296142578,159.0,10068.583984375,-0.0,2168.0771484375,1.0,283.1499938964844,287.6099853515625,290.3932800292969,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18081.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433684378862381,1.0,0.0,0.0,0.5366273522377014,0.5366309881210327,1.921494074963449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.166748046875,0.0,24.355789184570312,1895.4371337890625,0.0,339.6455383300781,0.254458874464035,1.0,0.0,3.0,1.0,0.0
11974260,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.7742637395858765,0.2646183967590332,0.2402182072401046,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.14031982421875,0.9983731508255004,0.5708828568458557,0.5413649082183838,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1401062011719,0.8912685513496399,0.4086260497570038,0.2862652540206909,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13995361328125,0.8441950678825378,0.3457682430744171,0.3292569816112518,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1395568847656,0.7544721364974976,0.2444375455379486,1.109881043434143,288.1401672363281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33270263671875,288.141845703125,1.0,0.5642672777175903,1.0,1.0,0.0,1.0,-3.0096652507781982,3.009657859802246,7.281421858351678e-06,2.32405686378479,0.3475901186466217,0.3475901186466217,0.0,139.40029907226562,162.0,10065.5615234375,-0.0,2274.029296875,1.0,283.1499938964844,287.6482849121094,290.38787841796875,291.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18062.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347380399703979,1.0,0.0,0.0,0.5326099991798401,0.5326136350631714,1.892832024452673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.09326171875,0.0,24.097299575805664,1895.4371337890625,0.0,341.8273010253906,0.2539201974868774,1.0,0.0,3.0,1.0,0.0
11974320,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.7742637395858765,0.2646183967590332,0.2402182072401046,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.14031982421875,0.9983731508255004,0.5708828568458557,0.5413649082183838,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1401062011719,0.8912685513496399,0.4086260497570038,0.2862652540206909,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13995361328125,0.8441950678825378,0.3457682430744171,0.3292569816112518,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1395568847656,0.7544721364974976,0.2444375455379486,1.109881043434143,288.1401672363281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33270263671875,288.141845703125,1.0,0.5642672777175903,1.0,1.0,0.0,1.0,-3.0096652507781982,3.009657859802246,7.281421858351678e-06,2.32405686378479,0.3475901186466217,0.3475901186466217,0.0,139.40029907226562,162.0,10065.5615234375,-0.0,2274.029296875,1.0,283.1499938964844,287.6482849121094,290.38787841796875,291.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18062.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347380399703979,1.0,0.0,0.0,0.5326099991798401,0.5326136350631714,1.892832024452673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.09326171875,0.0,24.097299575805664,1895.4371337890625,0.0,341.8273010253906,0.2539201974868774,1.0,0.0,3.0,1.0,0.0
11974380,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.763500988483429,0.2656411528587341,0.2414602190256118,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671142578125,0.9860127568244934,0.5702841281890869,0.540695309638977,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669921875,0.8807486891746521,0.4133334457874298,0.2897777855396271,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669311523437,0.8332142233848572,0.3472554087638855,0.3309954106807709,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.16668701171875,0.7444406151771545,0.2453414499759674,1.1155065298080444,288.16705322265625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3241271972656,288.1679992675781,1.0,0.5710104703903198,1.0,1.0,0.0,1.0,-3.0239129066467285,3.0239055156707764,7.351134172495222e-06,2.335317850112915,0.3460488021373749,0.3460488021373749,0.0,147.79983520507812,165.0,10042.091796875,-0.0,2342.677001953125,1.0,283.1499938964844,287.6734313964844,290.3790283203125,291.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18050.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357266426086426,1.0,0.0,0.0,0.5292878746986389,0.5292915105819702,1.8692929870667285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.005859375,0.0,23.88895797729492,1895.4371337890625,0.0,343.8857421875,0.2534941136837005,1.0,0.0,3.0,1.0,0.0
11974440,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.763500988483429,0.2656411528587341,0.2414602190256118,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671142578125,0.9860127568244934,0.5702841281890869,0.540695309638977,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669921875,0.8807486891746521,0.4133334457874298,0.2897777855396271,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669311523437,0.8332142233848572,0.3472554087638855,0.3309954106807709,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.16668701171875,0.7444406151771545,0.2453414499759674,1.1155065298080444,288.16705322265625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3241271972656,288.1679992675781,1.0,0.5710104703903198,1.0,1.0,0.0,1.0,-3.0239129066467285,3.0239055156707764,7.351134172495222e-06,2.335317850112915,0.3460488021373749,0.3460488021373749,0.0,147.79983520507812,165.0,10042.091796875,-0.0,2342.677001953125,1.0,283.1499938964844,287.6734313964844,290.3790283203125,291.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18050.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357266426086426,1.0,0.0,0.0,0.5292878746986389,0.5292915105819702,1.8692929870667285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.005859375,0.0,23.88895797729492,1895.4371337890625,0.0,343.8857421875,0.2534941136837005,1.0,0.0,3.0,1.0,0.0
11974500,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.17755126953125,0.7599040865898132,0.2661202251911163,0.2420063018798828,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1778869628906,0.9814685583114624,0.5705583095550537,0.5409221053123474,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17779541015625,0.8775582313537598,0.4156706035137176,0.2914868295192718,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1777038574219,0.8295525312423706,0.347968578338623,0.3317897021770477,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.177490234375,0.7411028146743774,0.2457760125398636,1.118017554283142,288.1778259277344,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.32275390625,288.1787109375,1.0,0.5737960338592529,1.0,1.0,0.0,1.0,-3.030869960784912,3.03086256980896,7.3850642365869135e-06,2.3407187461853027,0.3453630208969116,0.3453630208969116,0.0,151.01885986328125,165.0,10032.9404296875,-0.0,2372.03955078125,1.0,283.1499938964844,287.6827392578125,290.3735656738281,291.12109375,293.1499938964844,293.1499938964844,283.1499938964844,18045.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359843134880066,1.0,0.0,0.0,0.5278123021125793,0.5278159379959106,1.8588847794376303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.03173828125,0.0,23.79764747619629,1895.4371337890625,0.0,344.424072265625,0.2533096373081207,1.0,0.0,3.0,1.0,0.0
11974560,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1877746582031,0.757036030292511,0.2665873765945434,0.2425227463245391,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1881103515625,0.9777070879936218,0.5710201859474182,0.5413637757301331,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18798828125,0.8752186894416809,0.41800656914711,0.2931801676750183,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1879272460937,0.8266266584396362,0.3486683666706085,0.3325521051883697,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1877136230469,0.7384425401687622,0.246204137802124,1.12041175365448,288.1880187988281,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3221435546875,288.1888732910156,1.0,0.5763256549835205,1.0,1.0,0.0,1.0,-3.0378520488739014,3.037844657897949,7.419193934765644e-06,2.3461384773254395,0.3447410464286804,0.3447410464286804,0.0,153.80198669433594,168.0,10025.3359375,-0.0,2399.317138671875,1.0,283.1499938964844,287.69140625,290.3679504394531,291.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18041.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360616207122803,1.0,0.0,0.0,0.52647465467453,0.5264782905578613,1.849474884352276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.364990234375,0.0,23.714982986450195,1895.4371337890625,0.0,344.5857238769531,0.2531424164772033,1.0,0.0,3.0,1.0,0.0
11974620,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.206787109375,0.7526319026947021,0.2674991190433502,0.2435006648302078,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070617675781,0.9716708660125732,0.572197675704956,0.5425483584403992,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.8720960021018982,0.4226869344711303,0.2965451776981354,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069091796875,0.8221085667610168,0.3500401079654693,0.3340144157409668,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20672607421875,0.7343550324440002,0.2470544576644897,1.1249972581863403,288.2070007324219,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32196044921875,288.2077941894531,1.0,0.580882728099823,1.0,1.0,0.0,1.0,-3.0517678260803223,3.051760196685791,7.487434231734369e-06,2.356933355331421,0.3436653316020965,0.3436653316020965,0.0,158.53709411621094,171.0,10013.9033203125,-0.0,2449.807861328125,1.0,283.1499938964844,287.7073059082031,290.3573608398437,291.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18033.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358383119106293,1.0,0.0,0.0,0.5241601467132568,0.5241637825965881,1.8332491080741423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.2568359375,0.0,23.571992874145508,1895.4371337890625,0.0,344.1189270019531,0.2528522312641144,1.0,0.0,3.0,1.0,0.0
11974680,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.206787109375,0.7526319026947021,0.2674991190433502,0.2435006648302078,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070617675781,0.9716708660125732,0.572197675704956,0.5425483584403992,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.8720960021018982,0.4226869344711303,0.2965451776981354,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069091796875,0.8221085667610168,0.3500401079654693,0.3340144157409668,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20672607421875,0.7343550324440002,0.2470544576644897,1.1249972581863403,288.2070007324219,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32196044921875,288.2077941894531,1.0,0.580882728099823,1.0,1.0,0.0,1.0,-3.0517678260803223,3.051760196685791,7.487434231734369e-06,2.356933355331421,0.3436653316020965,0.3436653316020965,0.0,158.53709411621094,171.0,10013.9033203125,-0.0,2449.807861328125,1.0,283.1499938964844,287.7073059082031,290.3573608398437,291.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18033.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358383119106293,1.0,0.0,0.0,0.5241601467132568,0.5241637825965881,1.8332491080741423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.2568359375,0.0,23.571992874145508,1895.4371337890625,0.0,344.1189270019531,0.2528522312641144,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.223876953125,0.7493566274642944,0.2683852910995483,0.2444261759519577,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22412109375,0.9669535756111144,0.573525071144104,0.5438989400863647,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240600585937,0.8703017830848694,0.4273865222930908,0.299900084733963,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239685058594,0.8187199234962463,0.3513812124729156,0.3354160487651825,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22381591796875,0.7313146591186523,0.2478990405797958,1.1294175386428833,288.2240600585937,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32244873046875,288.2247619628906,1.0,0.584973931312561,1.0,1.0,0.0,1.0,-3.0655367374420166,3.0655291080474854,7.55523660700419e-06,2.367603540420532,0.3428084552288055,0.3428084552288055,0.0,162.5232696533203,174.0,10007.30078125,-0.0,2496.534423828125,1.0,283.1499938964844,287.7214050292969,290.3485717773437,291.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,18027.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435380071401596,1.0,0.0,0.0,0.5223096013069153,0.5223132371902466,1.8203271778816088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.861328125,0.0,23.45744705200196,1895.4371337890625,0.0,343.162841796875,0.2526183128356933,1.0,0.0,3.0,1.0,0.0
