time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976660,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7190409898757935,0.2787848711013794,0.255400002002716,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.9164392948150636,0.5907143950462341,0.5617756843566895,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8675256371498108,0.5042118430137634,0.3543328046798706,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7857454419136047,0.3692778944969177,0.3539942502975464,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7016115188598633,0.2588813602924347,1.1867226362228394,288.3424987792969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3258361816406,288.3426208496094,1.0,0.6374825835227966,1.0,1.0,0.0,1.0,-3.256913185119629,3.256904602050781,8.52557332109427e-06,2.5144503116607666,0.3452779054641723,0.3452779054641723,0.0,212.91705322265625,222.0,10250.4208984375,-0.0,3158.891357421875,1.0,283.1499938964844,287.8050231933594,290.2397155761719,291.0028381347656,293.1499938964844,293.1499938964844,283.1499938964844,17984.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446729123592376,1.0,0.0,0.0,0.5262441635131836,0.5262477993965149,1.8478557350931624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.74462890625,0.0,23.64021110534668,1895.4371337890625,0.0,363.0348205566406,0.2528499960899353,1.0,0.0,3.0,1.0,0.0
11976720,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7190409898757935,0.2787848711013794,0.255400002002716,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.9164392948150636,0.5907143950462341,0.5617756843566895,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8675256371498108,0.5042118430137634,0.3543328046798706,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7857454419136047,0.3692778944969177,0.3539942502975464,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7016115188598633,0.2588813602924347,1.1867226362228394,288.3424987792969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3258361816406,288.3426208496094,1.0,0.6374825835227966,1.0,1.0,0.0,1.0,-3.256913185119629,3.256904602050781,8.52557332109427e-06,2.5144503116607666,0.3452779054641723,0.3452779054641723,0.0,212.91705322265625,222.0,10250.4208984375,-0.0,3158.891357421875,1.0,283.1499938964844,287.8050231933594,290.2397155761719,291.0028381347656,293.1499938964844,293.1499938964844,283.1499938964844,17984.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446729123592376,1.0,0.0,0.0,0.5262441635131836,0.5262477993965149,1.8478557350931624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.74462890625,0.0,23.64021110534668,1895.4371337890625,0.0,363.0348205566406,0.2528499960899353,1.0,0.0,3.0,1.0,0.0
11976780,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.717383086681366,0.2792134881019592,0.2558862864971161,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.9137163162231444,0.5913856029510498,0.5625168085098267,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.867681622505188,0.5090807676315308,0.357778936624527,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.784012496471405,0.3701766431331634,0.3549475967884063,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6999368667602539,0.2594033479690552,1.189564228057861,288.3445739746094,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3446655273437,1.0,0.6404073238372803,1.0,1.0,0.0,1.0,-3.267096757888794,3.2670881748199463,8.57878058013739e-06,2.5222373008728027,0.3459194302558899,0.3459194302558899,0.0,215.9873046875,225.0,10275.75,-0.0,3198.369140625,1.0,283.1499938964844,287.8055114746094,290.2309875488281,290.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457469582557678,1.0,0.0,0.0,0.5275100469589233,0.5275136828422546,1.8567563486726613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.154052734375,0.0,23.713150024414062,1895.4371337890625,0.0,365.3992614746094,0.2529861330986023,1.0,0.0,3.0,1.0,0.0
11976840,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.717383086681366,0.2792134881019592,0.2558862864971161,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.9137163162231444,0.5913856029510498,0.5625168085098267,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.867681622505188,0.5090807676315308,0.357778936624527,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.784012496471405,0.3701766431331634,0.3549475967884063,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6999368667602539,0.2594033479690552,1.189564228057861,288.3445739746094,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3446655273437,1.0,0.6404073238372803,1.0,1.0,0.0,1.0,-3.267096757888794,3.2670881748199463,8.57878058013739e-06,2.5222373008728027,0.3459194302558899,0.3459194302558899,0.0,215.9873046875,225.0,10275.75,-0.0,3198.369140625,1.0,283.1499938964844,287.8055114746094,290.2309875488281,290.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457469582557678,1.0,0.0,0.0,0.5275100469589233,0.5275136828422546,1.8567563486726613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.154052734375,0.0,23.713150024414062,1895.4371337890625,0.0,365.3992614746094,0.2529861330986023,1.0,0.0,3.0,1.0,0.0
11976900,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.716554582118988,0.2794197201728821,0.2561221718788147,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.9123798608779908,0.5917040705680847,0.5628713369369507,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.8677666187286377,0.5115172863006592,0.3595033288002014,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.7831560969352722,0.3706172704696655,0.3554160594940185,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.6991072297096252,0.259658008813858,1.1909570693969729,288.3454895019531,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3456115722656,1.0,0.6418572664260864,1.0,1.0,0.0,1.0,-3.272118330001831,3.2721097469329834,8.605084076407366e-06,2.5260794162750244,0.3462480008602142,0.3462480008602142,0.0,217.52207946777344,225.0,10288.5556640625,-0.0,3218.03515625,1.0,283.1499938964844,287.8056335449219,290.2264709472656,290.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,17983.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462949335575104,1.0,0.0,0.0,0.528160572052002,0.5281642079353333,1.861338816411262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.88037109375,0.0,23.75073432922364,1895.4371337890625,0.0,366.6111145019531,0.2530564367771148,1.0,0.0,3.0,1.0,0.0
11976960,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.715725839138031,0.2796203792095184,0.2563531100749969,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.9110612869262696,0.5920106768608093,0.5632148385047913,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8678562641143799,0.5139548182487488,0.3612285554409027,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7823063731193542,0.3710518479347229,0.3558788597583771,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.698282778263092,0.2599083483219147,1.1923305988311768,288.3463439941406,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.346435546875,1.0,0.6432987451553345,1.0,1.0,0.0,1.0,-3.277092218399048,3.2770836353302,8.63118202687474e-06,2.5298867225646973,0.3465813398361206,0.3465813398361206,0.0,219.0562744140625,228.0,10301.4453125,-0.0,3237.646484375,1.0,283.1499938964844,287.8056945800781,290.2218322753906,290.9888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17983.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468496739864349,1.0,0.0,0.0,0.5288221836090088,0.5288258194923401,1.866004950556999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.61669921875,0.0,23.78902244567871,1895.4371337890625,0.0,367.8418884277344,0.2531281411647796,1.0,0.0,3.0,1.0,0.0
11977020,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7140659093856812,0.2800061702728271,0.2568010985851288,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9084806442260742,0.5925900936126709,0.5638701915740967,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8680484890937805,0.5188336968421936,0.3646813333034515,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7806264162063599,0.3719038963317871,0.3567884266376495,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6966491341590881,0.2603967785835266,1.1950230598449707,288.34783935546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3479309082031,1.0,0.6461575031280518,1.0,1.0,0.0,1.0,-3.286902666091919,3.286894083023072,8.682787665748037e-06,2.5374021530151367,0.3472603261470794,0.3472603261470794,0.0,222.1238708496093,231.0,10327.4306640625,-0.0,3276.720703125,1.0,283.1499938964844,287.8056945800781,290.2121887207031,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479788243770599,1.0,0.0,0.0,0.5301740169525146,0.530177652835846,1.8755573094608732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.104248046875,0.0,23.867446899414062,1895.4371337890625,0.0,370.3591918945313,0.2532752454280853,1.0,0.0,3.0,1.0,0.0
11977080,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7140659093856812,0.2800061702728271,0.2568010985851288,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9084806442260742,0.5925900936126709,0.5638701915740967,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8680484890937805,0.5188336968421936,0.3646813333034515,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7806264162063599,0.3719038963317871,0.3567884266376495,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6966491341590881,0.2603967785835266,1.1950230598449707,288.34783935546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3479309082031,1.0,0.6461575031280518,1.0,1.0,0.0,1.0,-3.286902666091919,3.286894083023072,8.682787665748037e-06,2.5374021530151367,0.3472603261470794,0.3472603261470794,0.0,222.1238708496093,231.0,10327.4306640625,-0.0,3276.720703125,1.0,283.1499938964844,287.8056945800781,290.2121887207031,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479788243770599,1.0,0.0,0.0,0.5301740169525146,0.530177652835846,1.8755573094608732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.104248046875,0.0,23.867446899414062,1895.4371337890625,0.0,370.3591918945313,0.2532752454280853,1.0,0.0,3.0,1.0,0.0
11977140,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7124000191688538,0.2803713381290436,0.257230669260025,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9059813618659972,0.5931241512298584,0.5644831657409668,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.8682575225830078,0.5237168669700623,0.3681369721889496,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7789721488952637,0.3727330863475799,0.3576765656471252,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.6950356364250183,0.2608688771724701,1.1976430416107178,288.3490600585937,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245849609375,288.3491516113281,1.0,0.6489840745925903,1.0,1.0,0.0,1.0,-3.2965307235717773,3.2965221405029297,8.733606591704302e-06,2.5447866916656494,0.3479534089565277,0.3479534089565277,0.0,225.1898193359375,234.0,10353.638671875,-0.0,3315.587646484375,1.0,283.1499938964844,287.8054504394531,290.2020568847656,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491325318813324,1.0,0.0,0.0,0.5315595865249634,0.5315632224082947,1.8853734573554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.589599609375,0.0,23.94808578491211,1895.4371337890625,0.0,372.9482116699219,0.2534267902374267,1.0,0.0,3.0,1.0,0.0
11977200,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7124000191688538,0.2803713381290436,0.257230669260025,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9059813618659972,0.5931241512298584,0.5644831657409668,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.8682575225830078,0.5237168669700623,0.3681369721889496,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7789721488952637,0.3727330863475799,0.3576765656471252,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.6950356364250183,0.2608688771724701,1.1976430416107178,288.3490600585937,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245849609375,288.3491516113281,1.0,0.6489840745925903,1.0,1.0,0.0,1.0,-3.2965307235717773,3.2965221405029297,8.733606591704302e-06,2.5447866916656494,0.3479534089565277,0.3479534089565277,0.0,225.1898193359375,234.0,10353.638671875,-0.0,3315.587646484375,1.0,283.1499938964844,287.8054504394531,290.2020568847656,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491325318813324,1.0,0.0,0.0,0.5315595865249634,0.5315632224082947,1.8853734573554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.589599609375,0.0,23.94808578491211,1895.4371337890625,0.0,372.9482116699219,0.2534267902374267,1.0,0.0,3.0,1.0,0.0
11977260,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.710726261138916,0.2807178199291229,0.257643461227417,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9035724997520448,0.5936159491539001,0.5650564432144165,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8684830665588379,0.5286040306091309,0.3715951442718506,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7773445248603821,0.3735411465167999,0.3585448265075683,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6934433579444885,0.2613259851932525,1.2001960277557373,288.3500671386719,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32421875,288.35015869140625,1.0,0.6517804861068726,1.0,1.0,0.0,1.0,-3.3059895038604736,3.305980682373047,8.783743396634236e-06,2.552067518234253,0.3486573100090027,0.3486573100090027,0.0,228.2547912597656,237.0,10379.9970703125,-0.0,3354.271728515625,1.0,283.1499938964844,287.8050537109375,290.1908264160156,290.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504566192626953,1.0,0.0,0.0,0.5329722166061401,0.5329758524894714,1.8954075642341195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.990966796875,0.0,24.030532836914062,1895.4371337890625,0.0,375.94091796875,0.2535820007324219,1.0,0.0,3.0,1.0,0.0
11977320,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.710726261138916,0.2807178199291229,0.257643461227417,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9035724997520448,0.5936159491539001,0.5650564432144165,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8684830665588379,0.5286040306091309,0.3715951442718506,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7773445248603821,0.3735411465167999,0.3585448265075683,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6934433579444885,0.2613259851932525,1.2001960277557373,288.3500671386719,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32421875,288.35015869140625,1.0,0.6517804861068726,1.0,1.0,0.0,1.0,-3.3059895038604736,3.305980682373047,8.783743396634236e-06,2.552067518234253,0.3486573100090027,0.3486573100090027,0.0,228.2547912597656,237.0,10379.9970703125,-0.0,3354.271728515625,1.0,283.1499938964844,287.8050537109375,290.1908264160156,290.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504566192626953,1.0,0.0,0.0,0.5329722166061401,0.5329758524894714,1.8954075642341195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.990966796875,0.0,24.030532836914062,1895.4371337890625,0.0,375.94091796875,0.2535820007324219,1.0,0.0,3.0,1.0,0.0
11977380,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7090426683425903,0.2810468971729278,0.2580404877662658,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.901246190071106,0.594066858291626,0.5655914545059204,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8687257170677185,0.5334953665733337,0.3750558793544769,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7757442593574524,0.3743289411067962,0.3593939542770386,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6918734312057495,0.2617687880992889,1.202684998512268,288.35089111328125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3238220214844,288.3509521484375,1.0,0.6545478701591492,1.0,1.0,0.0,1.0,-3.315286636352539,3.3152778148651123,8.833277206576895e-06,2.559267997741699,0.3493695855140686,0.3493695855140686,0.0,231.3184509277344,240.0,10406.4541015625,-0.0,3392.78076171875,1.0,283.1499938964844,287.8044738769531,290.17742919921875,290.95330810546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520697295665741,1.0,0.0,0.0,0.5344069600105286,0.5344106554985046,1.9056262345884534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.16259765625,0.0,24.11450958251953,1895.4371337890625,0.0,379.6180725097656,0.2537403106689453,1.0,0.0,3.0,1.0,0.0
11977440,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7090426683425903,0.2810468971729278,0.2580404877662658,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.901246190071106,0.594066858291626,0.5655914545059204,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8687257170677185,0.5334953665733337,0.3750558793544769,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7757442593574524,0.3743289411067962,0.3593939542770386,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6918734312057495,0.2617687880992889,1.202684998512268,288.35089111328125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3238220214844,288.3509521484375,1.0,0.6545478701591492,1.0,1.0,0.0,1.0,-3.315286636352539,3.3152778148651123,8.833277206576895e-06,2.559267997741699,0.3493695855140686,0.3493695855140686,0.0,231.3184509277344,240.0,10406.4541015625,-0.0,3392.78076171875,1.0,283.1499938964844,287.8044738769531,290.17742919921875,290.95330810546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520697295665741,1.0,0.0,0.0,0.5344069600105286,0.5344106554985046,1.9056262345884534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.16259765625,0.0,24.11450958251953,1895.4371337890625,0.0,379.6180725097656,0.2537403106689453,1.0,0.0,3.0,1.0,0.0
11977500,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7081958651542664,0.2812047600746155,0.258232980966568,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.9000942707061768,0.5942761898040771,0.5658438205718994,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8688532710075378,0.5359428524971008,0.3767873644828796,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7749538421630859,0.3747148215770721,0.359811007976532,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6910963654518127,0.2619846165180206,1.2039045095443726,288.3512268066406,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3236389160156,288.3512878417969,1.0,0.6559202671051025,1.0,1.0,0.0,1.0,-3.3198719024658203,3.3198630809783936,8.857797183736693e-06,2.5628347396850586,0.3497284352779388,0.3497284352779388,0.0,232.849609375,240.0,10419.70703125,-0.0,3411.960205078125,1.0,283.1499938964844,287.8041381835937,290.1696472167969,290.94683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529552757740021,1.0,0.0,0.0,0.5351318120956421,0.5351354479789734,1.9107991633404712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.629150390625,0.0,24.15702438354492,1895.4371337890625,0.0,381.6514892578125,0.253820538520813,1.0,0.0,3.0,1.0,0.0
11977560,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7073503732681274,0.2813581526279449,0.2584214806556701,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8989483714103699,0.5944745540618896,0.566085934638977,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8689848780632019,0.5383912920951843,0.3785195350646972,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7741697430610657,0.3750953078269958,0.3602229952812195,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.690324604511261,0.2621966898441314,1.20510733127594,288.3515319824219,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.32342529296875,288.3515930175781,1.0,0.6572851538658142,1.0,1.0,0.0,1.0,-3.324414730072021,3.3244059085845947,8.882153451850172e-06,2.5663795471191406,0.3500887155532837,0.3500887155532837,0.0,234.3802185058593,243.0,10432.966796875,-0.0,3431.087158203125,1.0,283.1499938964844,287.8037414550781,290.1611328125,290.93963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538686275482178,1.0,0.0,0.0,0.5358608961105347,0.5358645915985107,1.916009395586116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.00927734375,0.0,24.199848175048828,1895.4371337890625,0.0,383.759765625,0.2539013922214508,1.0,0.0,3.0,1.0,0.0
11977620,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7056716084480286,0.28165203332901,0.2587868571281433,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8966740965843201,0.5948386788368225,0.5665397047996521,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8692598342895508,0.5432916879653931,0.3819859325885772,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7726199626922607,0.375840276479721,0.3610318899154663,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.68879634141922,0.2626098990440368,1.2074637413024902,288.3519897460937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3230285644531,288.3520202636719,1.0,0.6599928140640259,1.0,1.0,0.0,1.0,-3.333375930786133,3.333366870880127,8.930375770432875e-06,2.573402643203736,0.3508126139640808,0.3508126139640808,0.0,237.4399871826172,246.0,10459.4833984375,-0.0,3469.186767578125,1.0,283.1499938964844,287.8028869628906,290.1419677734375,290.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557162225246429,1.0,0.0,0.0,0.5373296737670898,0.5373333692550659,1.9265273820678885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.51708984375,0.0,24.28629493713379,1895.4371337890625,0.0,388.0592956542969,0.2540647685527801,1.0,0.0,3.0,1.0,0.0
11977680,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7056716084480286,0.28165203332901,0.2587868571281433,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8966740965843201,0.5948386788368225,0.5665397047996521,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8692598342895508,0.5432916879653931,0.3819859325885772,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7726199626922607,0.375840276479721,0.3610318899154663,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.68879634141922,0.2626098990440368,1.2074637413024902,288.3519897460937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3230285644531,288.3520202636719,1.0,0.6599928140640259,1.0,1.0,0.0,1.0,-3.333375930786133,3.333366870880127,8.930375770432875e-06,2.573402643203736,0.3508126139640808,0.3508126139640808,0.0,237.4399871826172,246.0,10459.4833984375,-0.0,3469.186767578125,1.0,283.1499938964844,287.8028869628906,290.1419677734375,290.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557162225246429,1.0,0.0,0.0,0.5373296737670898,0.5373333692550659,1.9265273820678885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.51708984375,0.0,24.28629493713379,1895.4371337890625,0.0,388.0592956542969,0.2540647685527801,1.0,0.0,3.0,1.0,0.0
11977740,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7040089964866638,0.281929463148117,0.2591374814510345,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8944225311279297,0.5951603651046753,0.566953718662262,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8695492148399353,0.5481962561607361,0.3854550421237945,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7710939645767212,0.3765643537044525,0.3618212044239044,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6872881054878235,0.2630090415477752,1.2097573280334473,288.352294921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3226013183594,288.3523254394531,1.0,0.6626719236373901,1.0,1.0,0.0,1.0,-3.3421754837036133,3.3421664237976074,8.977955076261424e-06,2.5803375244140625,0.35153928399086,0.35153928399086,0.0,240.498291015625,249.0,10485.962890625,-0.0,3507.087890625,1.0,283.1499938964844,287.8019104003906,290.120361328125,290.9039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575282335281372,1.0,0.0,0.0,0.5388092398643494,0.5388129353523254,1.9371514170529736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.721923828125,0.0,24.37360382080078,1895.4371337890625,0.0,392.3218078613281,0.2542299330234527,1.0,0.0,3.0,1.0,0.0
11977800,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7040089964866638,0.281929463148117,0.2591374814510345,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8944225311279297,0.5951603651046753,0.566953718662262,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8695492148399353,0.5481962561607361,0.3854550421237945,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7710939645767212,0.3765643537044525,0.3618212044239044,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6872881054878235,0.2630090415477752,1.2097573280334473,288.352294921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3226013183594,288.3523254394531,1.0,0.6626719236373901,1.0,1.0,0.0,1.0,-3.3421754837036133,3.3421664237976074,8.977955076261424e-06,2.5803375244140625,0.35153928399086,0.35153928399086,0.0,240.498291015625,249.0,10485.962890625,-0.0,3507.087890625,1.0,283.1499938964844,287.8019104003906,290.120361328125,290.9039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575282335281372,1.0,0.0,0.0,0.5388092398643494,0.5388129353523254,1.9371514170529736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.721923828125,0.0,24.37360382080078,1895.4371337890625,0.0,392.3218078613281,0.2542299330234527,1.0,0.0,3.0,1.0,0.0
11977860,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7023624181747437,0.2821910083293915,0.2594738602638244,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8921933770179749,0.5954403877258301,0.567328691482544,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8698520064353943,0.5531048774719238,0.3889267146587372,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7695908546447754,0.377267837524414,0.3625911772251129,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6857994794845581,0.2633945047855377,1.2119898796081543,288.3524780273437,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3221435546875,288.3525085449219,1.0,0.6653231382369995,1.0,1.0,0.0,1.0,-3.350817441940308,3.3508083820343018,9.024899554788137e-06,2.587184190750122,0.3522671163082123,0.3522671163082123,0.0,243.55520629882807,252.0,10512.3671875,-0.0,3544.79345703125,1.0,283.1499938964844,287.80084228515625,290.09686279296875,290.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592682421207428,1.0,0.0,0.0,0.5402961373329163,0.5402997732162476,1.9478575197240392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.6640625,0.0,24.461570739746094,1895.4371337890625,0.0,396.4581604003906,0.2543964684009552,1.0,0.0,3.0,1.0,0.0
11977920,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7023624181747437,0.2821910083293915,0.2594738602638244,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8921933770179749,0.5954403877258301,0.567328691482544,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8698520064353943,0.5531048774719238,0.3889267146587372,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7695908546447754,0.377267837524414,0.3625911772251129,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6857994794845581,0.2633945047855377,1.2119898796081543,288.3524780273437,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3221435546875,288.3525085449219,1.0,0.6653231382369995,1.0,1.0,0.0,1.0,-3.350817441940308,3.3508083820343018,9.024899554788137e-06,2.587184190750122,0.3522671163082123,0.3522671163082123,0.0,243.55520629882807,252.0,10512.3671875,-0.0,3544.79345703125,1.0,283.1499938964844,287.80084228515625,290.09686279296875,290.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592682421207428,1.0,0.0,0.0,0.5402961373329163,0.5402997732162476,1.9478575197240392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.6640625,0.0,24.461570739746094,1895.4371337890625,0.0,396.4581604003906,0.2543964684009552,1.0,0.0,3.0,1.0,0.0
11977980,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7007316946983337,0.282437115907669,0.2597964704036712,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8899862766265869,0.5956798791885376,0.5676655769348145,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8701673150062561,0.5580170750617981,0.3924006521701813,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7681098580360413,0.3779509663581848,0.3633420765399933,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6843301653862,0.26376673579216,1.2141631841659546,288.3525085449219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3217163085937,288.3525390625,1.0,0.6679472327232361,1.0,1.0,0.0,1.0,-3.35930609703064,3.359297037124634,9.07121466298122e-06,2.5939419269561768,0.3529946506023407,0.3529946506023407,0.0,246.61087036132807,255.0,10538.6630859375,-0.0,3582.306396484375,1.0,283.1499938964844,287.7997131347656,290.0718078613281,290.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609302878379822,1.0,0.0,0.0,0.5417872071266174,0.5417909026145935,1.9586236632562762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.379150390625,0.0,24.55000877380371,1895.4371337890625,0.0,400.449462890625,0.2545640468597412,1.0,0.0,3.0,1.0,0.0
11978040,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7007316946983337,0.282437115907669,0.2597964704036712,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8899862766265869,0.5956798791885376,0.5676655769348145,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8701673150062561,0.5580170750617981,0.3924006521701813,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7681098580360413,0.3779509663581848,0.3633420765399933,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6843301653862,0.26376673579216,1.2141631841659546,288.3525085449219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3217163085937,288.3525390625,1.0,0.6679472327232361,1.0,1.0,0.0,1.0,-3.35930609703064,3.359297037124634,9.07121466298122e-06,2.5939419269561768,0.3529946506023407,0.3529946506023407,0.0,246.61087036132807,255.0,10538.6630859375,-0.0,3582.306396484375,1.0,283.1499938964844,287.7997131347656,290.0718078613281,290.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609302878379822,1.0,0.0,0.0,0.5417872071266174,0.5417909026145935,1.9586236632562762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.379150390625,0.0,24.55000877380371,1895.4371337890625,0.0,400.449462890625,0.2545640468597412,1.0,0.0,3.0,1.0,0.0
11978100,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6999222040176392,0.2825546562671661,0.2599528431892395,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8888909816741943,0.5957851409912109,0.5678204298019409,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8703292608261108,0.5604744553565979,0.3941383957862854,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7673774361610413,0.3782851099967956,0.3637105822563171,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6836025714874268,0.2639480531215668,1.2152286767959597,288.3525085449219,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.32147216796875,288.3525390625,1.0,0.6692494750022888,1.0,1.0,0.0,1.0,-3.363494634628296,3.36348557472229,9.094141205423512e-06,2.597287654876709,0.3533579409122467,0.3533579409122467,0.0,248.1383819580078,255.0,10551.7626953125,-0.0,3600.994384765625,1.0,283.1499938964844,287.7991027832031,290.058837890625,290.84796142578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617349505424499,1.0,0.0,0.0,0.5425335168838501,0.5425372123718262,1.9640232551410012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.161376953125,0.0,24.59435272216797,1895.4371337890625,0.0,402.3960571289063,0.2546481192111969,1.0,0.0,3.0,1.0,0.0
11978160,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.699116587638855,0.2826681137084961,0.2601055800914764,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8878012895584106,0.5958802700042725,0.567965567111969,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8704943060874939,0.5629323124885559,0.3958765566349029,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7666501998901367,0.3786137998104095,0.3640740215778351,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6828797459602356,0.2641259729862213,1.216278910636902,288.3524780273437,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3212585449219,288.3525085449219,1.0,0.6705448031425476,1.0,1.0,0.0,1.0,-3.3676440715789795,3.3676350116729736,9.11690221983008e-06,2.600609540939331,0.3537206053733825,0.3537206053733825,0.0,249.66514587402344,258.0,10564.8212890625,-0.0,3619.62646484375,1.0,283.1499938964844,287.7984619140625,290.0455627441406,290.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,17979.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625195562839508,1.0,0.0,0.0,0.5432798862457275,0.5432835221290588,1.969430662995819e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.893798828125,0.0,24.638755798339844,1895.4371337890625,0.0,404.30316162109375,0.2547323107719421,1.0,0.0,3.0,1.0,0.0
11978220,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6975168585777283,0.282884418964386,0.2604016065597534,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8856392502784729,0.5960448980331421,0.5682315230369568,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8708318471908569,0.5678499341011047,0.3993539214134216,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7652111649513245,0.3792566359043121,0.364787220954895,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6814480423927307,0.2644727826118469,1.218338966369629,288.3523254394531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32080078125,288.35235595703125,1.0,0.6731166243553162,1.0,1.0,0.0,1.0,-3.375838041305542,3.375828742980957,9.161976777249947e-06,2.607187271118164,0.3544438779354095,0.3544438779354095,0.0,252.71812438964844,261.0,10590.8193359375,-0.0,3656.7626953125,1.0,283.1499938964844,287.79718017578125,290.0184020996094,290.8105773925781,293.1499938964844,293.1499938964844,283.1499938964844,17979.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640446007251739,1.0,0.0,0.0,0.5447716116905212,0.5447752475738525,1.9802607553742746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.2333984375,0.0,24.727659225463867,1895.4371337890625,0.0,408.0358581542969,0.2549009919166565,1.0,0.0,3.0,1.0,0.0
11978280,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6975168585777283,0.282884418964386,0.2604016065597534,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8856392502784729,0.5960448980331421,0.5682315230369568,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8708318471908569,0.5678499341011047,0.3993539214134216,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7652111649513245,0.3792566359043121,0.364787220954895,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6814480423927307,0.2644727826118469,1.218338966369629,288.3523254394531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32080078125,288.35235595703125,1.0,0.6731166243553162,1.0,1.0,0.0,1.0,-3.375838041305542,3.375828742980957,9.161976777249947e-06,2.607187271118164,0.3544438779354095,0.3544438779354095,0.0,252.71812438964844,261.0,10590.8193359375,-0.0,3656.7626953125,1.0,283.1499938964844,287.79718017578125,290.0184020996094,290.8105773925781,293.1499938964844,293.1499938964844,283.1499938964844,17979.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640446007251739,1.0,0.0,0.0,0.5447716116905212,0.5447752475738525,1.9802607553742746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.2333984375,0.0,24.727659225463867,1895.4371337890625,0.0,408.0358581542969,0.2549009919166565,1.0,0.0,3.0,1.0,0.0
11978340,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6959317922592163,0.2830859422683716,0.2606845498085022,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8834976553916931,0.596168577671051,0.5684608221054077,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8711785674095154,0.5727691650390625,0.4028323590755462,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7637914419174194,0.3798792660236358,0.3654815554618835,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6800342202186584,0.264807254076004,1.2203441858291626,288.35211181640625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3203430175781,288.3521423339844,1.0,0.6756628751754761,1.0,1.0,0.0,1.0,-3.383884906768799,3.383875608444214,9.206411959894469e-06,2.6136693954467773,0.355163425207138,0.355163425207138,0.0,255.7701416015625,264.0,10616.626953125,-0.0,3693.703857421875,1.0,283.1499938964844,287.7958374023437,289.99053955078125,290.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,17979.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655065536499023,1.0,0.0,0.0,0.5462601780891418,0.5462638139724731,1.99109759790872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.415771484375,0.0,24.81658935546875,1895.4371337890625,0.0,411.6463623046875,0.2550697922706604,1.0,0.0,3.0,1.0,0.0
11978400,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6959317922592163,0.2830859422683716,0.2606845498085022,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8834976553916931,0.596168577671051,0.5684608221054077,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8711785674095154,0.5727691650390625,0.4028323590755462,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7637914419174194,0.3798792660236358,0.3654815554618835,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6800342202186584,0.264807254076004,1.2203441858291626,288.35211181640625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3203430175781,288.3521423339844,1.0,0.6756628751754761,1.0,1.0,0.0,1.0,-3.383884906768799,3.383875608444214,9.206411959894469e-06,2.6136693954467773,0.355163425207138,0.355163425207138,0.0,255.7701416015625,264.0,10616.626953125,-0.0,3693.703857421875,1.0,283.1499938964844,287.7958374023437,289.99053955078125,290.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,17979.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655065536499023,1.0,0.0,0.0,0.5462601780891418,0.5462638139724731,1.99109759790872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.415771484375,0.0,24.81658935546875,1895.4371337890625,0.0,411.6463623046875,0.2550697922706604,1.0,0.0,3.0,1.0,0.0
11978460,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6943601369857788,0.2832728326320648,0.2609545290470123,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8813722133636475,0.5962464213371277,0.5686483383178711,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8715325593948364,0.5776890516281128,0.4063111841678619,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7623894214630127,0.3804817199707031,0.3661571145057678,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6786370277404785,0.2651295959949493,1.222296118736267,288.351806640625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3198547363281,288.3518371582031,1.0,0.6781834363937378,1.0,1.0,0.0,1.0,-3.391780138015747,3.391770839691162,9.250162293028552e-06,2.6200480461120605,0.3558782637119293,0.3558782637119293,0.0,258.8219909667969,267.0,10642.21484375,-0.0,3730.436279296875,1.0,283.1499938964844,287.7944641113281,289.9622497558594,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669046700000763,1.0,0.0,0.0,0.5477434992790222,0.5477471351623535,2.001925558658969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.459716796875,0.0,24.905412673950195,1895.4371337890625,0.0,415.1291198730469,0.2552385032176971,1.0,0.0,3.0,1.0,0.0
