time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982240,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.7530810236930847,0.2841432094573974,0.2590299546718597,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9574497938156128,0.5808150172233582,0.5515044927597046,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30010986328125,0.9990000128746032,0.728559136390686,0.4720667898654938,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.835303544998169,0.3910451829433441,0.3732825219631195,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7436644434928894,0.2730351388454437,1.2438383102416992,288.3000793457031,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3335266113281,288.3002319335937,1.0,0.6540117263793945,1.0,1.0,0.0,1.0,-3.4824249744415283,3.482415199279785,9.75941657088697e-06,2.6931047439575195,0.3633491098880768,0.3633491098880768,0.0,189.7659606933593,195.0,10840.6181640625,-0.0,3544.42626953125,1.0,283.1499938964844,287.7340087890625,289.82391357421875,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18035.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684028029441833,1.0,0.0,0.0,0.5649015307426453,0.5649052262306213,2.1293102392405672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.811767578125,0.0,26.01017189025879,1895.4371337890625,0.0,418.8938598632813,0.2574696242809295,1.0,0.0,3.0,1.0,0.0
11982300,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.7522482872009277,0.2841071188449859,0.2590267956256866,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.9560623168945312,0.5803971886634827,0.5511420369148254,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.9990000128746032,0.7311573624610901,0.4736824333667755,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.8344818949699402,0.3911190927028656,0.3733814656734466,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.7430239319801331,0.2731905281543731,1.244680643081665,288.30230712890625,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.33367919921875,288.302490234375,1.0,0.6548243165016174,1.0,1.0,0.0,1.0,-3.48505973815918,3.4850499629974365,9.774051250133198e-06,2.6950907707214355,0.3626299202442169,0.3626299202442169,0.0,190.63424682617188,195.0,10817.326171875,-0.0,3555.957763671875,1.0,283.1499938964844,287.7358093261719,289.8265380859375,290.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18037.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676714241504669,1.0,0.0,0.0,0.5634231567382812,0.5634268522262573,2.118180120191937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.362548828125,0.0,25.922054290771484,1895.4371337890625,0.0,417.0516662597656,0.2573081851005554,1.0,0.0,3.0,1.0,0.0
11982360,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.7513049244880676,0.2840680181980133,0.2590251564979553,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.954505205154419,0.5799795985221863,0.5507842302322388,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.9990000128746032,0.7336732149124146,0.4755297005176544,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048400878906,0.8335409164428711,0.3911922574043274,0.3734840452671051,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.7422747015953064,0.2733420431613922,1.2455261945724487,288.3048400878906,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3333435058594,288.3050537109375,1.0,0.6557362675666809,1.0,1.0,0.0,1.0,-3.4879891872406006,3.4879794120788574,9.790358490135986e-06,2.697307825088501,0.3618717193603515,0.3618717193603515,0.0,191.6270446777344,198.0,10793.0107421875,-0.0,3568.960693359375,1.0,283.1499938964844,287.7378845214844,289.8289489746094,290.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,18040.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669423997402191,1.0,0.0,0.0,0.5618662238121033,0.5618699193000793,2.10648973819616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.5888671875,0.0,25.82924461364746,1895.4371337890625,0.0,415.2235107421875,0.2571378052234649,1.0,0.0,3.0,1.0,0.0
11982420,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7491928935050964,0.2839811742305755,0.2590231597423553,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9510200619697572,0.5791441798210144,0.5500782132148743,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.7385016083717346,0.4797211587429046,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105773925781,0.8314139246940613,0.3913364112377167,0.3736967146396637,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7405524253845215,0.2736344933509826,1.2472143173217771,288.31060791015625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3316650390625,288.3108215332031,1.0,0.6577728986740112,1.0,1.0,0.0,1.0,-3.49446439743042,3.4944546222686768,9.82649999059504e-06,2.702226161956787,0.3602366149425506,0.3602366149425506,0.0,193.8857879638672,201.0,10740.8837890625,-0.0,3598.157958984375,1.0,283.1499938964844,287.7425842285156,289.8329162597656,290.6275939941406,293.1499938964844,293.1499938964844,283.1499938964844,18044.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654717743396759,1.0,0.0,0.0,0.5585161447525024,0.5585198402404785,2.08144506075314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.901611328125,0.0,25.62980842590332,1895.4371337890625,0.0,411.5600891113281,0.2567710876464844,1.0,0.0,3.0,1.0,0.0
11982480,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7491928935050964,0.2839811742305755,0.2590231597423553,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9510200619697572,0.5791441798210144,0.5500782132148743,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.7385016083717346,0.4797211587429046,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105773925781,0.8314139246940613,0.3913364112377167,0.3736967146396637,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7405524253845215,0.2736344933509826,1.2472143173217771,288.31060791015625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3316650390625,288.3108215332031,1.0,0.6577728986740112,1.0,1.0,0.0,1.0,-3.49446439743042,3.4944546222686768,9.82649999059504e-06,2.702226161956787,0.3602366149425506,0.3602366149425506,0.0,193.8857879638672,201.0,10740.8837890625,-0.0,3598.157958984375,1.0,283.1499938964844,287.7425842285156,289.8329162597656,290.6275939941406,293.1499938964844,293.1499938964844,283.1499938964844,18044.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654717743396759,1.0,0.0,0.0,0.5585161447525024,0.5585198402404785,2.08144506075314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.901611328125,0.0,25.62980842590332,1895.4371337890625,0.0,411.5600891113281,0.2567710876464844,1.0,0.0,3.0,1.0,0.0
11982540,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7468641400337219,0.2838818728923797,0.2590195834636688,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9471468329429626,0.5783072113990784,0.5493811368942261,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9990000128746032,0.743073046207428,0.4844259917736053,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.8290473222732544,0.3914772868156433,0.3739164471626282,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7386112809181213,0.2739129960536957,1.2488857507705688,288.31719970703125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3288269042969,288.3174743652344,1.0,0.6600285768508911,1.0,1.0,0.0,1.0,-3.5015552043914795,3.501545190811157,9.866200343822127e-06,2.7076292037963867,0.358416348695755,0.358416348695755,0.0,196.43527221679688,204.0,10683.234375,-0.0,3630.700439453125,1.0,283.1499938964844,287.748046875,289.83551025390625,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18049.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639074802398681,1.0,0.0,0.0,0.5547985434532166,0.5548021793365479,2.0538278633353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.3046875,0.0,25.40903854370117,1895.4371337890625,0.0,407.6988220214844,0.2563643753528595,1.0,0.0,3.0,1.0,0.0
11982600,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7468641400337219,0.2838818728923797,0.2590195834636688,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9471468329429626,0.5783072113990784,0.5493811368942261,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9990000128746032,0.743073046207428,0.4844259917736053,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.8290473222732544,0.3914772868156433,0.3739164471626282,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7386112809181213,0.2739129960536957,1.2488857507705688,288.31719970703125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3288269042969,288.3174743652344,1.0,0.6600285768508911,1.0,1.0,0.0,1.0,-3.5015552043914795,3.501545190811157,9.866200343822127e-06,2.7076292037963867,0.358416348695755,0.358416348695755,0.0,196.43527221679688,204.0,10683.234375,-0.0,3630.700439453125,1.0,283.1499938964844,287.748046875,289.83551025390625,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18049.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639074802398681,1.0,0.0,0.0,0.5547985434532166,0.5548021793365479,2.0538278633353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.3046875,0.0,25.40903854370117,1895.4371337890625,0.0,407.6988220214844,0.2563643753528595,1.0,0.0,3.0,1.0,0.0
11982660,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.744441568851471,0.2837726175785064,0.2590125501155853,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9430583715438844,0.5774685740470886,0.5486886501312256,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9990000128746032,0.7474498748779297,0.4894117414951324,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8265683054924011,0.3916157186031341,0.3741398453712463,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7365695238113403,0.2741815447807312,1.250538349151611,288.324462890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3252868652344,288.32476806640625,1.0,0.6624053716659546,1.0,1.0,0.0,1.0,-3.508967399597168,3.5089573860168457,9.907813364407048e-06,2.713287115097046,0.3564136028289795,0.3564136028289795,0.0,199.15733337402344,207.0,10619.87109375,-0.0,3665.19140625,1.0,283.1499938964844,287.7541198730469,289.8367614746094,290.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622054696083069,1.0,0.0,0.0,0.5507282614707947,0.5507319569587708,2.023802991857337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.76953125,0.0,25.16816520690918,1895.4371337890625,0.0,403.5386657714844,0.2559201717376709,1.0,0.0,3.0,1.0,0.0
11982720,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.744441568851471,0.2837726175785064,0.2590125501155853,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9430583715438844,0.5774685740470886,0.5486886501312256,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9990000128746032,0.7474498748779297,0.4894117414951324,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8265683054924011,0.3916157186031341,0.3741398453712463,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7365695238113403,0.2741815447807312,1.250538349151611,288.324462890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3252868652344,288.32476806640625,1.0,0.6624053716659546,1.0,1.0,0.0,1.0,-3.508967399597168,3.5089573860168457,9.907813364407048e-06,2.713287115097046,0.3564136028289795,0.3564136028289795,0.0,199.15733337402344,207.0,10619.87109375,-0.0,3665.19140625,1.0,283.1499938964844,287.7541198730469,289.8367614746094,290.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622054696083069,1.0,0.0,0.0,0.5507282614707947,0.5507319569587708,2.023802991857337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.76953125,0.0,25.16816520690918,1895.4371337890625,0.0,403.5386657714844,0.2559201717376709,1.0,0.0,3.0,1.0,0.0
11982780,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7419795989990234,0.2836541533470154,0.2590009570121765,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9388414621353148,0.5766282677650452,0.5479987263679504,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324890136719,0.9990000128746032,0.7516422271728516,0.494573026895523,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.82403165102005,0.3917523622512817,0.3743655979633331,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7344796061515808,0.274442195892334,1.2521727085113523,288.3324279785156,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212890625,288.332763671875,1.0,0.6648591756820679,1.0,1.0,0.0,1.0,-3.516569137573242,3.516559362411499,9.950600542651957e-06,2.7190964221954346,0.3541978895664215,0.3541978895664215,0.0,201.9988250732422,210.0,10549.9755859375,-0.0,3701.005859375,1.0,283.1499938964844,287.7608642578125,289.8367004394531,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602892994880676,1.0,0.0,0.0,0.5462490320205688,0.5462526679039001,1.9910162407654752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.94970703125,0.0,24.904172897338867,1895.4371337890625,0.0,398.905517578125,0.2554329037666321,1.0,0.0,3.0,1.0,0.0
11982840,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7419795989990234,0.2836541533470154,0.2590009570121765,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9388414621353148,0.5766282677650452,0.5479987263679504,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324890136719,0.9990000128746032,0.7516422271728516,0.494573026895523,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.82403165102005,0.3917523622512817,0.3743655979633331,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7344796061515808,0.274442195892334,1.2521727085113523,288.3324279785156,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212890625,288.332763671875,1.0,0.6648591756820679,1.0,1.0,0.0,1.0,-3.516569137573242,3.516559362411499,9.950600542651957e-06,2.7190964221954346,0.3541978895664215,0.3541978895664215,0.0,201.9988250732422,210.0,10549.9755859375,-0.0,3701.005859375,1.0,283.1499938964844,287.7608642578125,289.8367004394531,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602892994880676,1.0,0.0,0.0,0.5462490320205688,0.5462526679039001,1.9910162407654752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.94970703125,0.0,24.904172897338867,1895.4371337890625,0.0,398.905517578125,0.2554329037666321,1.0,0.0,3.0,1.0,0.0
11982900,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.7407504916191101,0.2835924625396728,0.2589937448501587,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.9367135763168336,0.5762081742286682,0.5476546287536621,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.9990000128746032,0.7536821961402893,0.497186005115509,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.822758138179779,0.3918205499649048,0.374479204416275,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.7334326505661011,0.2745707929134369,1.2529857158660889,288.336669921875,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.31915283203125,288.33697509765625,1.0,0.6661015152931213,1.0,1.0,0.0,1.0,-3.52040433883667,3.520394325256348,9.972224688681308e-06,2.722028970718384,0.3530138432979584,0.3530138432979584,0.0,203.4470977783203,210.0,10512.67578125,-0.0,3719.21728515625,1.0,283.1499938964844,287.7644348144531,289.8362731933594,290.6153869628906,293.1499938964844,293.1499938964844,283.1499938964844,18060.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592540562152862,1.0,0.0,0.0,0.5438671112060547,0.5438708066940308,1.9736907219680688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.742919921875,0.0,24.764244079589844,1895.4371337890625,0.0,396.4242858886719,0.255174458026886,1.0,0.0,3.0,1.0,0.0
11982960,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7395269274711609,0.2835293412208557,0.2589856386184692,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.9345825910568236,0.5757889151573181,0.5473114848136902,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.9990000128746032,0.7556868195533752,0.4998109638690948,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8214852809906006,0.391888827085495,0.3745933473110199,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7323886752128601,0.2746986150741577,1.2537968158721924,288.3410339355469,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.3169250488281,288.34136962890625,1.0,0.6673504114151001,1.0,1.0,0.0,1.0,-3.52425217628479,3.524242162704468,9.993948879127856e-06,2.724972009658813,0.3517768085002899,0.3517768085002899,0.0,204.90879821777344,213.0,10473.708984375,-0.0,3737.5791015625,1.0,283.1499938964844,287.7681579589844,289.8355407714844,290.6119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18063.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581663906574249,1.0,0.0,0.0,0.5413872599601746,0.5413908958435059,1.9557328201358363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.974365234375,0.0,24.61893081665039,1895.4371337890625,0.0,393.8338623046875,0.2549059987068176,1.0,0.0,3.0,1.0,0.0
11983020,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7371043562889099,0.2833994626998901,0.2589669525623321,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.9303334951400756,0.5749527812004089,0.5466285347938538,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.9990000128746032,0.7595893740653992,0.5050778388977051,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8189486265182495,0.3920264542102813,0.3748234808444977,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7303171753883362,0.2749529778957367,1.2554168701171875,288.3502502441406,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.3123474121094,288.3506164550781,1.0,0.66986083984375,1.0,1.0,0.0,1.0,-3.5319693088531494,3.531959295272827,1.0037592801381834e-05,2.730876207351685,0.3491275012493133,0.3491275012493133,0.0,207.8625640869141,216.0,10390.3740234375,-0.0,3774.6513671875,1.0,283.1499938964844,287.77606201171875,289.83319091796875,290.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18068.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558119773864746,1.0,0.0,0.0,0.5361050963401794,0.5361087322235107,1.91775573199493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.587890625,0.0,24.31070899963379,1895.4371337890625,0.0,388.283447265625,0.2543363869190216,1.0,0.0,3.0,1.0,0.0
11983080,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7371043562889099,0.2833994626998901,0.2589669525623321,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.9303334951400756,0.5749527812004089,0.5466285347938538,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.9990000128746032,0.7595893740653992,0.5050778388977051,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8189486265182495,0.3920264542102813,0.3748234808444977,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7303171753883362,0.2749529778957367,1.2554168701171875,288.3502502441406,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.3123474121094,288.3506164550781,1.0,0.66986083984375,1.0,1.0,0.0,1.0,-3.5319693088531494,3.531959295272827,1.0037592801381834e-05,2.730876207351685,0.3491275012493133,0.3491275012493133,0.0,207.8625640869141,216.0,10390.3740234375,-0.0,3774.6513671875,1.0,283.1499938964844,287.77606201171875,289.83319091796875,290.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18068.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558119773864746,1.0,0.0,0.0,0.5361050963401794,0.5361087322235107,1.91775573199493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.587890625,0.0,24.31070899963379,1895.4371337890625,0.0,388.283447265625,0.2543363869190216,1.0,0.0,3.0,1.0,0.0
11983140,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.7354806065559387,0.2833091914653778,0.2589528560638428,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.9274702072143556,0.574385941028595,0.5461663007736206,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.9990000128746032,0.7621716856956482,0.5086591839790344,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.8172346949577332,0.3921215236186981,0.3749817013740539,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.7289261221885681,0.2751258909702301,1.2565196752548218,288.3568725585937,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.35723876953125,1.0,0.6715723276138306,1.0,1.0,0.0,1.0,-3.5372214317321777,3.5372114181518555,1.0067351468023844e-05,2.7348954677581787,0.3471986055374145,0.3471986055374145,0.0,209.88731384277344,216.0,10329.88671875,-0.0,3800.0556640625,1.0,283.1499938964844,287.7817687988281,289.8309936523437,290.5973205566406,293.1499938964844,293.1499938964844,283.1499938964844,18071.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45408695936203,1.0,0.0,0.0,0.532285749912262,0.532289445400238,1.8905284449033388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.6611328125,0.0,24.08885383605957,1895.4371337890625,0.0,384.2654113769531,0.2539262771606445,1.0,0.0,3.0,1.0,0.0
11983200,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.7347239851951599,0.2832662165164947,0.2589458525180816,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601379394531,0.9261339902877808,0.5741197466850281,0.545949399471283,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36016845703125,0.9990000128746032,0.7633633613586426,0.5103416442871094,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600769042969,0.816431999206543,0.3921669125556946,0.3750568628311157,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.7282773852348328,0.2752074897289276,1.2570399045944214,288.360107421875,288.5652160644531,291.2344970703125,286.842529296875,291.2348327636719,297.3077087402344,288.3605041503906,1.0,0.6723781824111938,1.0,1.0,0.0,1.0,-3.5396921634674072,3.539682149887085,1.0081367690872868e-05,2.736786365509033,0.3462462723255157,0.3462462723255157,0.0,210.8431701660156,219.0,10300.0400390625,-0.0,3812.05126953125,1.0,283.1499938964844,287.7845764160156,289.82977294921875,290.593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18073.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532282650470733,1.0,0.0,0.0,0.530407726764679,0.5304113626480103,1.877211097678355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.818359375,0.0,23.980148315429688,1895.4371337890625,0.0,382.2804565429688,0.2537252604961395,1.0,0.0,3.0,1.0,0.0
11983260,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7323911190032959,0.283130943775177,0.2589232325553894,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.9220154881477356,0.5732904076576233,0.5452741980552673,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9990000128746032,0.7670143842697144,0.5155827403068542,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.8139389157295227,0.3923117816448211,0.3752946257591247,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7262750864028931,0.2754639089107513,1.2586723566055298,288.37066650390625,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.30303955078125,288.3710632324219,1.0,0.6748956441879272,1.0,1.0,0.0,1.0,-3.547407388687134,3.5473973751068115,1.0125197150046006e-05,2.7426917552948,0.3431211411952972,0.3431211411952972,0.0,213.83999633789065,222.0,10202.421875,-0.0,3849.68310546875,1.0,283.1499938964844,287.7937316894531,289.8251953125,290.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,18078.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504066109657287,1.0,0.0,0.0,0.5242838263511658,0.5242874622344971,1.8341143714906145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.578857421875,0.0,23.627084732055664,1895.4371337890625,0.0,375.8274230957031,0.2530723214149475,1.0,0.0,3.0,1.0,0.0
11983320,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7323911190032959,0.283130943775177,0.2589232325553894,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.9220154881477356,0.5732904076576233,0.5452741980552673,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9990000128746032,0.7670143842697144,0.5155827403068542,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.8139389157295227,0.3923117816448211,0.3752946257591247,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7262750864028931,0.2754639089107513,1.2586723566055298,288.37066650390625,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.30303955078125,288.3710632324219,1.0,0.6748956441879272,1.0,1.0,0.0,1.0,-3.547407388687134,3.5473973751068115,1.0125197150046006e-05,2.7426917552948,0.3431211411952972,0.3431211411952972,0.0,213.83999633789065,222.0,10202.421875,-0.0,3849.68310546875,1.0,283.1499938964844,287.7937316894531,289.8251953125,290.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,18078.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504066109657287,1.0,0.0,0.0,0.5242838263511658,0.5242874622344971,1.8341143714906145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.578857421875,0.0,23.627084732055664,1895.4371337890625,0.0,375.8274230957031,0.2530723214149475,1.0,0.0,3.0,1.0,0.0
11983380,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7301070690155029,0.2829948663711548,0.2588999569416046,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.918005108833313,0.5724659562110901,0.5446036458015442,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819580078125,0.9990000128746032,0.7705470323562622,0.5207886695861816,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.8114691376686096,0.3924627900123596,0.3755380809307098,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7243123054504395,0.2757238745689392,1.2603205442428589,288.38189697265625,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2983703613281,288.38232421875,1.0,0.6774093508720398,1.0,1.0,0.0,1.0,-3.5551109313964844,3.555100679397583,1.0169056622544304e-05,2.748588800430298,0.3397413492202759,0.3397413492202759,0.0,216.84608459472656,225.0,10097.3359375,-0.0,3887.493896484375,1.0,283.1499938964844,287.8034973144531,289.8194885253906,290.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18083.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473383128643036,1.0,0.0,0.0,0.5177270174026489,0.5177306532859802,1.788525416657194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.8125,0.0,23.25164222717285,1895.4371337890625,0.0,368.9292907714844,0.2523778676986694,1.0,0.0,3.0,1.0,0.0
11983440,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7301070690155029,0.2829948663711548,0.2588999569416046,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.918005108833313,0.5724659562110901,0.5446036458015442,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819580078125,0.9990000128746032,0.7705470323562622,0.5207886695861816,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.8114691376686096,0.3924627900123596,0.3755380809307098,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7243123054504395,0.2757238745689392,1.2603205442428589,288.38189697265625,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2983703613281,288.38232421875,1.0,0.6774093508720398,1.0,1.0,0.0,1.0,-3.5551109313964844,3.555100679397583,1.0169056622544304e-05,2.748588800430298,0.3397413492202759,0.3397413492202759,0.0,216.84608459472656,225.0,10097.3359375,-0.0,3887.493896484375,1.0,283.1499938964844,287.8034973144531,289.8194885253906,290.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18083.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473383128643036,1.0,0.0,0.0,0.5177270174026489,0.5177306532859802,1.788525416657194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.8125,0.0,23.25164222717285,1895.4371337890625,0.0,368.9292907714844,0.2523778676986694,1.0,0.0,3.0,1.0,0.0
11983500,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.7289828062057495,0.282926857471466,0.2588883340358734,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877868652344,0.9160476922988892,0.5720558762550354,0.5442703366279602,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3878173828125,0.9990000128746032,0.7722708582878113,0.5233762264251709,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876953125,0.8102419376373291,0.3925409913063049,0.3756622970104217,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.7233455777168274,0.2758556008338928,1.2611521482467651,288.3877868652344,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.2960510253906,288.3882141113281,1.0,0.6786640882492065,1.0,1.0,0.0,1.0,-3.5589582920074463,3.558948278427124,1.019100000121398e-05,2.7515344619750977,0.3379551768302917,0.3379551768302917,0.0,218.35134887695312,225.0,10042.0439453125,-0.0,3906.45947265625,1.0,283.1499938964844,287.80865478515625,289.81622314453125,290.5621643066406,293.1499938964844,293.1499938964844,283.1499938964844,18085.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445712149143219,1.0,0.0,0.0,0.5142898559570312,0.5142934918403625,1.7648563499506054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.496826171875,0.0,23.05586242675781,1895.4371337890625,0.0,365.3223876953125,0.2520157396793365,1.0,0.0,3.0,1.0,0.0
11983560,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.727869987487793,0.2828588187694549,0.258876770734787,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938293457031,0.9141257405281068,0.5716471076011658,0.5439383387565613,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.9990000128746032,0.7739601731300354,0.5259525775909424,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937683105469,0.8090190887451172,0.3926205635070801,0.3757880628108978,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.7223884463310242,0.2759886384010315,1.2619894742965698,288.3938293457031,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.293701171875,288.3942565917969,1.0,0.6799172759056091,1.0,1.0,0.0,1.0,-3.562803030014038,3.5627927780151367,1.0212950655841269e-05,2.754478454589844,0.3361028730869293,0.3361028730869293,0.0,219.85745239257807,228.0,9984.8330078125,-0.0,3925.4609375,1.0,283.1499938964844,287.8139343261719,289.8126525878906,290.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,18088.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440235495567322,1.0,0.0,0.0,0.5107458829879761,0.5107495188713074,1.7406170726985692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.5439453125,0.0,22.85478782653809,1895.4371337890625,0.0,361.6123046875,0.2516437470912933,1.0,0.0,3.0,1.0,0.0
11983620,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7256746292114258,0.2827215194702148,0.2588529288768768,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.9103964567184448,0.5708328485488892,0.5432778000831604,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.9990000128746032,0.7771769762039185,0.5310723781585693,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.8065794706344604,0.3927784264087677,0.3760402798652649,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40625,0.7205002903938293,0.2762583196163177,1.263681411743164,288.40643310546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886657714844,288.40692138671875,1.0,0.6824179887771606,1.0,1.0,0.0,1.0,-3.5704774856567383,3.570467233657837,1.0256843779643532e-05,2.760357141494751,0.3321903049945831,0.3321903049945831,0.0,222.87213134765625,231.0,9864.5576171875,-0.0,3963.555908203125,1.0,283.1499938964844,287.8249816894531,289.8046264648437,290.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,18093.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404473006725311,1.0,0.0,0.0,0.5033290386199951,0.5033326745033264,1.6904309063647815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.665283203125,0.0,22.4365463256836,1895.4371337890625,0.0,353.8707580566406,0.2508701384067535,1.0,0.0,3.0,1.0,0.0
11983680,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7256746292114258,0.2827215194702148,0.2588529288768768,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.9103964567184448,0.5708328485488892,0.5432778000831604,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.9990000128746032,0.7771769762039185,0.5310723781585693,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.8065794706344604,0.3927784264087677,0.3760402798652649,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40625,0.7205002903938293,0.2762583196163177,1.263681411743164,288.40643310546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886657714844,288.40692138671875,1.0,0.6824179887771606,1.0,1.0,0.0,1.0,-3.5704774856567383,3.570467233657837,1.0256843779643532e-05,2.760357141494751,0.3321903049945831,0.3321903049945831,0.0,222.87213134765625,231.0,9864.5576171875,-0.0,3963.555908203125,1.0,283.1499938964844,287.8249816894531,289.8046264648437,290.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,18093.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404473006725311,1.0,0.0,0.0,0.5033290386199951,0.5033326745033264,1.6904309063647815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.665283203125,0.0,22.4365463256836,1895.4371337890625,0.0,353.8707580566406,0.2508701384067535,1.0,0.0,3.0,1.0,0.0
11983740,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7235136032104492,0.2825825214385986,0.2588276863098144,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.9068336486816406,0.570022702217102,0.5426211357116699,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197998046875,0.9990000128746032,0.7801929712295532,0.536150336265564,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.419677734375,0.8041471242904663,0.3929333090782165,0.3762899041175842,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.718641996383667,0.2765321433544159,1.2653928995132446,288.41973876953125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.42022705078125,1.0,0.684910237789154,1.0,1.0,0.0,1.0,-3.578125,3.578114748001098,1.03006877907319e-05,2.766218423843384,0.3280052840709686,0.3280052840709686,0.0,225.8902740478516,234.0,9736.6689453125,-0.0,4001.755126953125,1.0,283.1499938964844,287.836669921875,289.7954406738281,290.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18097.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366166591644287,1.0,0.0,0.0,0.4954918920993805,0.4955831170082092,1.6381987322233726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.3955078125,0.0,22.00187873840332,1895.4371337890625,0.0,345.7484436035156,0.2500627338886261,1.0,0.0,3.0,1.0,0.0
11983800,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7235136032104492,0.2825825214385986,0.2588276863098144,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.9068336486816406,0.570022702217102,0.5426211357116699,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197998046875,0.9990000128746032,0.7801929712295532,0.536150336265564,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.419677734375,0.8041471242904663,0.3929333090782165,0.3762899041175842,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.718641996383667,0.2765321433544159,1.2653928995132446,288.41973876953125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.42022705078125,1.0,0.684910237789154,1.0,1.0,0.0,1.0,-3.578125,3.578114748001098,1.03006877907319e-05,2.766218423843384,0.3280052840709686,0.3280052840709686,0.0,225.8902740478516,234.0,9736.6689453125,-0.0,4001.755126953125,1.0,283.1499938964844,287.836669921875,289.7954406738281,290.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18097.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366166591644287,1.0,0.0,0.0,0.4954918920993805,0.4955831170082092,1.6381987322233726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.3955078125,0.0,22.00187873840332,1895.4371337890625,0.0,345.7484436035156,0.2500627338886261,1.0,0.0,3.0,1.0,0.0
11983860,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7213842272758484,0.2824440598487854,0.2588022351264953,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.9034599661827089,0.5692193508148193,0.5419700145721436,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.9990000128746032,0.7830662131309509,0.5411815047264099,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.8017629384994507,0.3930916488170624,0.3765408992767334,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7168118953704834,0.2768115401268005,1.2671267986297607,288.4340209960937,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4345397949219,1.0,0.6873935461044312,1.0,1.0,0.0,1.0,-3.585751533508301,3.5857412815093994,1.0344516340410335e-05,2.772068738937378,0.3235379755496979,0.3235379755496979,0.0,228.90896606445312,237.0,9599.591796875,-0.0,4040.0546875,1.0,283.1499938964844,287.84912109375,289.78515625,290.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18091.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325375258922577,1.0,0.0,0.0,0.4871138334274292,0.4892473816871643,1.5832679167715472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.3232421875,0.0,21.62470436096192,1895.4371337890625,0.0,337.284912109375,0.2492846399545669,1.0,0.0,3.0,1.0,0.0
11983920,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7213842272758484,0.2824440598487854,0.2588022351264953,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.9034599661827089,0.5692193508148193,0.5419700145721436,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.9990000128746032,0.7830662131309509,0.5411815047264099,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.8017629384994507,0.3930916488170624,0.3765408992767334,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7168118953704834,0.2768115401268005,1.2671267986297607,288.4340209960937,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4345397949219,1.0,0.6873935461044312,1.0,1.0,0.0,1.0,-3.585751533508301,3.5857412815093994,1.0344516340410335e-05,2.772068738937378,0.3235379755496979,0.3235379755496979,0.0,228.90896606445312,237.0,9599.591796875,-0.0,4040.0546875,1.0,283.1499938964844,287.84912109375,289.78515625,290.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18091.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325375258922577,1.0,0.0,0.0,0.4871138334274292,0.4892473816871643,1.5832679167715472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.3232421875,0.0,21.62470436096192,1895.4371337890625,0.0,337.284912109375,0.2492846399545669,1.0,0.0,3.0,1.0,0.0
11983980,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4494934082031,0.7192748188972473,0.2823104858398437,0.2587805986404419,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.9002370834350586,0.568428635597229,0.5413298010826111,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.9990000128746032,0.7858270406723022,0.5460835695266724,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.7994253635406494,0.3932611048221588,0.3768010437488556,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7150000333786011,0.2771008312702179,1.268902063369751,288.44970703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4502868652344,1.0,0.6898645162582397,1.0,1.0,0.0,1.0,-3.59330153465271,3.593291044235229,1.0388026566943154e-05,2.7778708934783936,0.3187769055366516,0.3187769055366516,0.0,231.9371337890625,240.0,9451.9072265625,-0.0,4078.36328125,1.0,283.1499938964844,287.86279296875,289.7738037109375,290.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18068.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282152056694031,1.0,0.0,0.0,0.4781105518341064,0.4872555732727051,1.5252819451916366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.927001953125,0.0,21.435697555541992,1895.4371337890625,0.0,328.5170288085937,0.2486767172813415,1.0,0.0,3.0,1.0,0.0
11984040,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4494934082031,0.7192748188972473,0.2823104858398437,0.2587805986404419,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.9002370834350586,0.568428635597229,0.5413298010826111,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.9990000128746032,0.7858270406723022,0.5460835695266724,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.7994253635406494,0.3932611048221588,0.3768010437488556,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7150000333786011,0.2771008312702179,1.268902063369751,288.44970703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4502868652344,1.0,0.6898645162582397,1.0,1.0,0.0,1.0,-3.59330153465271,3.593291044235229,1.0388026566943154e-05,2.7778708934783936,0.3187769055366516,0.3187769055366516,0.0,231.9371337890625,240.0,9451.9072265625,-0.0,4078.36328125,1.0,283.1499938964844,287.86279296875,289.7738037109375,290.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18068.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282152056694031,1.0,0.0,0.0,0.4781105518341064,0.4872555732727051,1.5252819451916366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.927001953125,0.0,21.435697555541992,1895.4371337890625,0.0,328.5170288085937,0.2486767172813415,1.0,0.0,3.0,1.0,0.0
