time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991600,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6375992894172668,0.0,0.192414328455925,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309929966926575,0.0,0.4487924575805664,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.5770619511604309,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374333739280701,0.0,0.3120192289352417,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498070359230042,0.0,1.0190623998641968,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785393238067627,1.0,-3.0611050128936768,2.06246280670166,0.9986421465873718,1.3715108633041382,0.0,0.0,0.0,224.7303771972656,60.0,-3.399554491043091,-0.0,2806.8505859375,0.0,283.14434814453125,288.5101318359375,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72540283203125,0.0,0.0,0.0005245051579549,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.738525390625,0.0,0.0,0.000552337442059,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640686035156,0.0,0.0,0.0004079540667589,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,0.000552307581529,297.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269897460937,0.0,0.0,0.0026200136635452,291.9375,294.1499938964844,288.1059875488281,285.0474548339844,290.196044921875,295.77349853515625,291.1275939941406,0.0,0.0,0.6322736740112305,0.6322736740112305,0.6070667505264282,1.0,-0.0101456381380558,0.009185679256916,0.000959958822932,-0.0108715752139687,0.0,0.0,0.0,-0.0534146092832088,60.0,-12.789173126220703,-0.0,-2.130334223693353e-06,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.968065097625133e-29,5.8215416651908385e-28,3.5861617251637587e-32,-2.078606444852865e-17,-2.0781127834632928e-17,-4.9364543564869965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76385498046875,0.0,0.0,0.0007794927805662,297.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77813720703125,0.0,0.0,0.0017340761842206,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80694580078125,0.0,0.0,0.0010953929740935,297.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521057128906,0.0,0.0,0.0012259274953976,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655334472656,0.0,0.0,0.0041084853000938,291.9888610839844,294.1499938964844,288.1020202636719,285.0453186035156,290.1624450683594,295.61932373046875,291.1249389648437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271235942840576,1.0,-0.007843374274671,0.0086154201999306,-0.0007720462745055,-0.0138194002211093,0.0,0.0,0.0,-0.0420733205974102,60.0,-16.994888305664062,-0.0,-7.856197044020519e-06,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.109572449062308e-31,1.5190282490308898e-30,5.4232497166941675e-34,7.343836864060113e-18,7.338722406332697e-18,5.1144472260990006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.0001101221714634,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78289794921875,0.0,0.0,0.0001364637282676,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8112487792969,0.0,0.0,0.0001266877516172,297.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.757080078125,0.0,0.0,0.0001250527566298,297.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,0.0005549043999053,291.9873962402344,294.1499938964844,288.0771179199219,285.0317687988281,290.0924377441406,294.7041931152344,291.107421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514157295227051,1.0,-0.0014171671355143,0.0030351497698575,-0.0016179826343432,-0.0148479072377085,0.0,0.0,0.0,-0.0094147967174649,60.0,-12.261798858642578,-0.0,-1.08956157873763e-07,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1881684050040005e-39,4.49162540795273e-39,1.154353241150712e-39,-1.6983935677641592e-20,-1.3071506281791448e-20,-3.912428588056574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7683410644531,0.0,0.0,9.52270711422898e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.783203125,0.0,0.0,0.0001007320097414,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113708496094,0.0,0.0,7.497091428376734e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575378417969,0.0,0.0,0.000100475444924,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7700500488281,0.0,0.0,0.000475785578601,291.9858703613281,294.1499938964844,288.0516052246094,285.0177001953125,290.07281494140625,293.7817077636719,291.1011047363281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757078647613525,1.0,-0.001016994472593,0.0007575581548735,0.0002594363759271,-0.0170915033668279,0.0,0.0,0.0,-0.0081408275291323,60.0,-6.13925313949585,-0.0,-7.049638384160063e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,6.547955670518015e-21,3.333131548424528e-21,3.214824122093488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686767578125,0.0,0.0,9.487678471487015e-05,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,9.9909448181279e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,7.379021553788334e-05,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,9.990535909309985e-05,297.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703552246094,0.0,0.0,0.0004739291034638,291.984375,294.1499938964844,288.0255126953125,285.0030517578125,290.05450439453125,292.9823303222656,291.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112449526786,3.397960668394262e-08,0.0010112109594047,-0.0178249031305313,0.0,0.0,0.0,-0.0083659747615456,60.0,-3.597116470336914,-0.0,-6.970292787400467e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6663786113291284e-21,3.3328942590642367e-21,3.3334845542132827e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,9.487205534242094e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,9.990663238568231e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114624023437,0.0,0.0,7.379087765002623e-05,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,9.990136459236965e-05,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706604003906,0.0,0.0,0.0004739059950225,291.9828796386719,294.1499938964844,287.9989013671875,284.9879455566406,290.0361328125,292.2891540527344,291.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110617149621,7.158964532294476e-09,0.0010110544972121,-0.0178035348653793,0.0,0.0,0.0,-0.0083611281588673,60.0,-2.663918972015381,-0.0,-6.969711563442615e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6657949804770104e-21,3.332894864909413e-21,3.3329001155675974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,9.485879127169028e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,9.989266254706308e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,7.378058217000216e-05,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,9.988745296141131e-05,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711181640625,0.0,0.0,0.0004738397547043,291.979736328125,294.1499938964844,287.9441223144531,284.95623779296875,289.9991455078125,291.1705627441406,291.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140716906661737e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.223065137863159,-0.0,-6.967727728124373e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6657889220252576e-21,3.3328946629610205e-21,3.3328942590642367e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,9.485879127169028e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,9.989266254706308e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,7.378058217000216e-05,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,9.988745296141131e-05,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711181640625,0.0,0.0,0.0004738397547043,291.979736328125,294.1499938964844,287.9441223144531,284.95623779296875,289.9991455078125,291.1705627441406,291.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140716906661737e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.223065137863159,-0.0,-6.967727728124373e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6657889220252576e-21,3.3328946629610205e-21,3.3328942590642367e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698059082031,0.0,0.0,9.484478505328298e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841491699219,0.0,0.0,9.987789235310628e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8112487792969,0.0,0.0,7.376966823358089e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594299316406,0.0,0.0,9.987274825107306e-05,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,0.0004737697890959,291.9765014648437,294.1499938964844,287.88751220703125,284.9227600097656,289.9618530273437,290.3300476074219,291.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.209987163543701,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698059082031,0.0,0.0,9.484478505328298e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841491699219,0.0,0.0,9.987789235310628e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8112487792969,0.0,0.0,7.376966823358089e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594299316406,0.0,0.0,9.987274825107306e-05,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,0.0004737697890959,291.9765014648437,294.1499938964844,287.88751220703125,284.9227600097656,289.9618530273437,290.3300476074219,291.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.209987163543701,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7700500488281,0.0,0.0,9.483005123911424e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841796875,0.0,0.0,9.98623509076424e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109436035156,0.0,0.0,7.37581867724657e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.759765625,0.0,0.0,9.98572722892277e-05,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,0.0004736961564049,291.9731140136719,294.1499938964844,287.8291931152344,284.8876953125,289.9241943359375,289.692626953125,291.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2416326999664307,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7700500488281,0.0,0.0,9.483005123911424e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841796875,0.0,0.0,9.98623509076424e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109436035156,0.0,0.0,7.37581867724657e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.759765625,0.0,0.0,9.98572722892277e-05,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,0.0004736961564049,291.9731140136719,294.1499938964844,287.8291931152344,284.8876953125,289.9241943359375,289.692626953125,291.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2416326999664307,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701110839844,0.0,0.0,9.481995220994575e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841186523437,0.0,0.0,9.985169890569524e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106689453125,0.0,0.0,7.375032146228477e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75994873046875,0.0,0.0,9.98466639430262e-05,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.771728515625,0.0,0.0,0.0004736456903629,291.9707946777344,294.1499938964844,287.7900390625,284.8638610839844,289.89923095703125,289.3587646484375,291.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104969842359,7.091502052247732e-09,0.0010104898829013,-0.0176304914057254,0.0,0.0,0.0,-0.008328378200531,60.0,-2.266542911529541,-0.0,-6.961927567772366e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701110839844,0.0,0.0,9.481456072535366e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840881347656,0.0,0.0,9.984601638279857e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,7.374612323474139e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,9.984101052396e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.771728515625,0.0,0.0,0.0004736187984235,291.9695739746094,294.1499938964844,287.7694396972656,284.8512268066406,289.8861694335937,289.2068176269531,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.279895782470703,-0.0,-6.961124654480956e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701110839844,0.0,0.0,9.48065280681476e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78399658203125,0.0,0.0,9.983754716813564e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81024169921875,0.0,0.0,7.373986591119319e-05,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7600402832031,0.0,0.0,9.983257041312754e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,0.0004735786642413,291.9677734375,294.1499938964844,287.73907470703125,284.83251953125,289.86700439453125,289.0070495605469,291.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.2996857166290283,-0.0,-6.9599273899712e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,9.479829168412834e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,9.982886695070192e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,7.37334557925351e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,9.982391929952428e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,0.000473537511425,291.9659423828125,294.1499938964844,287.7084045410156,284.8135070800781,289.84771728515625,288.830810546875,291.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3197262287139893,-0.0,-6.958700993209277e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,9.478120773565024e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78350830078125,0.0,0.0,9.98108516796492e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,7.372014806605875e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.760009765625,0.0,0.0,9.980596951209007e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,0.0004734521789941,291.9621887207031,294.1499938964844,287.64630126953125,284.7747497558594,289.80889892578125,288.5357971191406,291.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.360381841659546,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,9.478120773565024e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78350830078125,0.0,0.0,9.98108516796492e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,7.372014806605875e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.760009765625,0.0,0.0,9.980596951209007e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,0.0004734521789941,291.9621887207031,294.1499938964844,287.64630126953125,284.7747497558594,289.80889892578125,288.5357971191406,291.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.360381841659546,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,9.47632797760889e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830505371094,0.0,0.0,9.979194874176756e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085021972656,0.0,0.0,7.370617822743952e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,9.978712478186937e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711486816406,0.0,0.0,0.000473362597404,291.9583435058594,294.1499938964844,287.5833435058594,284.735107421875,289.7696533203125,288.3006896972656,291.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4016573429107666,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,9.47632797760889e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830505371094,0.0,0.0,9.979194874176756e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085021972656,0.0,0.0,7.370617822743952e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,9.978712478186937e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711486816406,0.0,0.0,0.000473362597404,291.9583435058594,294.1499938964844,287.5833435058594,284.735107421875,289.7696533203125,288.3006896972656,291.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4016573429107666,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691955566406,0.0,0.0,9.474447142565624e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.782470703125,0.0,0.0,9.97721217572689e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075866699219,0.0,0.0,7.369153172476217e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7595520019531,0.0,0.0,9.976736328098924e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,0.0004732686502393,291.9543762207031,294.1499938964844,287.51971435546875,284.6947937011719,289.72998046875,288.1100769042969,291.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4434139728546143,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691955566406,0.0,0.0,9.474447142565624e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.782470703125,0.0,0.0,9.97721217572689e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075866699219,0.0,0.0,7.369153172476217e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7595520019531,0.0,0.0,9.976736328098924e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,0.0004732686502393,291.9543762207031,294.1499938964844,287.51971435546875,284.6947937011719,289.72998046875,288.1100769042969,291.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4434139728546143,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686462402344,0.0,0.0,9.472476813243702e-05,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,9.97513488982804e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065795898437,0.0,0.0,7.367619400611147e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,9.974665590561926e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701721191406,0.0,0.0,0.0004731702210847,291.9502868652344,294.1499938964844,287.4555969238281,284.6539611816406,289.6898498535156,287.9521179199219,291.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4855198860168457,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686462402344,0.0,0.0,9.472476813243702e-05,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,9.97513488982804e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065795898437,0.0,0.0,7.367619400611147e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,9.974665590561926e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701721191406,0.0,0.0,0.0004731702210847,291.9502868652344,294.1499938964844,287.4555969238281,284.6539611816406,289.6898498535156,287.9521179199219,291.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4855198860168457,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7683410644531,0.0,0.0,9.471457451581956e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813720703125,0.0,0.0,9.974060958484188e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060302734375,0.0,0.0,7.36682559363544e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588806152344,0.0,0.0,9.973593842005356e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76983642578125,0.0,0.0,0.0004731193184852,291.9482116699219,294.1499938964844,287.4234313964844,284.6333923339844,289.6696472167969,287.8827819824219,291.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5066637992858887,-0.0,-6.94626578479074e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680053710937,0.0,0.0,9.470416262047364e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78094482421875,0.0,0.0,9.972963016480207e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8054504394531,0.0,0.0,7.36601505195722e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75860595703125,0.0,0.0,9.972499537980184e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,0.0004730672808364,291.94610595703125,294.1499938964844,287.3912353515625,284.6127624511719,289.6493225097656,287.81866455078125,291.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5278449058532715,-0.0,-6.944721775425934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672424316406,0.0,0.0,9.468266216572374e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,9.970697283279152e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042297363281,0.0,0.0,7.364340854110196e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579650878906,0.0,0.0,9.970238897949456e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,0.000472959887702,291.9418640136719,294.1499938964844,287.3268127441406,284.5714416503906,289.6083984375,287.70269775390625,291.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5702483654022217,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672424316406,0.0,0.0,9.468266216572374e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,9.970697283279152e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042297363281,0.0,0.0,7.364340854110196e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579650878906,0.0,0.0,9.970238897949456e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,0.000472959887702,291.9418640136719,294.1499938964844,287.3268127441406,284.5714416503906,289.6083984375,287.70269775390625,291.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5702483654022217,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.766357421875,0.0,0.0,9.466029587201774e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,9.968339873012157e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,7.362599717453122e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572021484375,0.0,0.0,9.967888036044316e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.767822265625,0.0,0.0,0.0004728481580968,291.9375,294.1499938964844,287.26251220703125,284.5301818847656,289.5670471191406,287.6000671386719,291.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032212674617,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.6126022338867188,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.766357421875,0.0,0.0,9.466029587201774e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,9.968339873012157e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,7.362599717453122e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572021484375,0.0,0.0,9.967888036044316e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.767822265625,0.0,0.0,0.0004728481580968,291.9375,294.1499938964844,287.26251220703125,284.5301818847656,289.5670471191406,287.6000671386719,291.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032212674617,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.6126022338867188,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,9.463710739510134e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,9.965895878849552e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80145263671875,0.0,0.0,7.360794552369043e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,9.965449862647802e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,0.0004727322957478,291.9330444335937,294.1499938964844,287.19854736328125,284.4891052246094,289.5252990722656,287.50750732421875,291.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037071814735e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.654771089553833,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,9.463710739510134e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,9.965895878849552e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80145263671875,0.0,0.0,7.360794552369043e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,9.965449862647802e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,0.0004727322957478,291.9330444335937,294.1499938964844,287.19854736328125,284.4891052246094,289.5252990722656,287.50750732421875,291.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037071814735e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.654771089553833,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643127441406,0.0,0.0,9.461314039072022e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.776611328125,0.0,0.0,9.963370393961668e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999267578125,0.0,0.0,7.358928996836767e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,9.96293019852601e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657165527344,0.0,0.0,0.000472612620797,291.9284973144531,294.1499938964844,287.1351013183594,284.44842529296875,289.483154296875,287.4225158691406,291.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.6966164112091064,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643127441406,0.0,0.0,9.461314039072022e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.776611328125,0.0,0.0,9.963370393961668e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999267578125,0.0,0.0,7.358928996836767e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,9.96293019852601e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657165527344,0.0,0.0,0.000472612620797,291.9284973144531,294.1499938964844,287.1351013183594,284.44842529296875,289.483154296875,287.4225158691406,291.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.6966164112091064,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76373291015625,0.0,0.0,9.460084402235223e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759704589844,0.0,0.0,9.962074545910582e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,7.35797148081474e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548522949219,0.0,0.0,9.961636533262208e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76513671875,0.0,0.0,0.000472551153507,291.9262084960937,294.1499938964844,287.1036376953125,284.4283142089844,289.4619445800781,287.3822937011719,291.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.717373847961426,-0.0,-6.929436580094261e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631225585937,0.0,0.0,9.458826389163733e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752990722656,0.0,0.0,9.960748866433278e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,7.356992136919871e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543029785156,0.0,0.0,9.96031376416795e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645263671875,0.0,0.0,0.0004724883183371,291.92388916015625,294.1499938964844,287.0723876953125,284.4083557128906,289.4406433105469,287.3433837890625,291.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.73799729347229,-0.0,-6.92757851084025e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,9.45621359278448e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738647460937,0.0,0.0,9.957995644072072e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79656982421875,0.0,0.0,7.354958506766707e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,9.957566362572834e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,0.0004723578167613,291.9192199707031,294.1499938964844,287.0106201171875,284.3690490722656,289.3978271484375,287.2687072753906,291.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.778772115707397,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
