time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993880,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,9.45621359278448e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738647460937,0.0,0.0,9.957995644072072e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79656982421875,0.0,0.0,7.354958506766707e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,9.957566362572834e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76324462890625,0.0,0.0,0.0004723578167613,291.9192199707031,294.1499938964844,287.0106201171875,284.3690490722656,289.3978271484375,287.2687072753906,291.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.778772115707397,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604675292969,0.0,0.0,9.453456732444464e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,9.955091081792487e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947692871094,0.0,0.0,7.352812826866284e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518920898437,0.0,0.0,9.954666893463582e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,0.0004722200974356,291.9144287109375,294.1499938964844,286.95001220703125,284.3306884765625,289.35467529296875,287.1976928710937,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8187880516052246,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604675292969,0.0,0.0,9.453456732444464e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,9.955091081792487e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947692871094,0.0,0.0,7.352812826866284e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518920898437,0.0,0.0,9.954666893463582e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,0.0004722200974356,291.9144287109375,294.1499938964844,286.95001220703125,284.3306884765625,289.35467529296875,287.1976928710937,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8187880516052246,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,9.450548532186076e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,9.952025720849632e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928771972656,0.0,0.0,7.35054854885675e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505187988281,0.0,0.0,9.951607353286818e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603454589844,0.0,0.0,0.0004720748111139,291.9096069335937,294.1499938964844,286.89068603515625,284.29345703125,289.31121826171875,287.1297607421875,291.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.857903003692627,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,9.450548532186076e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,9.952025720849632e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928771972656,0.0,0.0,7.35054854885675e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505187988281,0.0,0.0,9.951607353286818e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603454589844,0.0,0.0,0.0004720748111139,291.9096069335937,294.1499938964844,286.89068603515625,284.29345703125,289.31121826171875,287.1297607421875,291.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.857903003692627,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574462890625,0.0,0.0,9.44749262998812e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690124511719,0.0,0.0,9.948806109605356e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908935546875,0.0,0.0,7.348170038312674e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74908447265625,0.0,0.0,9.948392835212871e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587890625,0.0,0.0,0.0004719221324194,291.9046936035156,294.1499938964844,286.8329467773437,284.257568359375,289.2675170898437,287.0644836425781,291.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.8959765434265137,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574462890625,0.0,0.0,9.44749262998812e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690124511719,0.0,0.0,9.948806109605356e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908935546875,0.0,0.0,7.348170038312674e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74908447265625,0.0,0.0,9.948392835212871e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587890625,0.0,0.0,0.0004719221324194,291.9046936035156,294.1499938964844,286.8329467773437,284.257568359375,289.2675170898437,287.0644836425781,291.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.8959765434265137,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,9.44591301959008e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76812744140625,0.0,0.0,9.947142098098992e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78985595703125,0.0,0.0,7.346941129071638e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,9.946731006493792e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579650878906,0.0,0.0,0.0004718432610388,291.9022216796875,294.1499938964844,286.8046875,284.2401733398437,289.24560546875,287.0327453613281,291.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.914572238922119,-0.0,-6.908544492034707e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557983398437,0.0,0.0,9.44430285017006e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672119140625,0.0,0.0,9.945445344783366e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.788818359375,0.0,0.0,7.345688209170476e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475280761719,0.0,0.0,9.945037891156971e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571105957031,0.0,0.0,0.0004717628180515,291.89971923828125,294.1499938964844,286.7768859863281,284.2231750488281,289.2236022949219,287.0016174316406,291.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.008093362674117,60.0,-2.9328601360321045,-0.0,-6.906175542553683e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,9.441004658583552e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,9.941970347426832e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78668212890625,0.0,0.0,7.343121251324192e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74591064453125,0.0,0.0,9.941567986970767e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,0.0004715980612672,291.89471435546875,294.1499938964844,286.7228088378906,284.1905212402344,289.17950439453125,286.94097900390625,291.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.5760983325446895e-09,0.0010060827480629,-0.0162804666906595,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9684526920318604,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,9.441004658583552e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,9.941970347426832e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78668212890625,0.0,0.0,7.343121251324192e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74591064453125,0.0,0.0,9.941567986970767e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,0.0004715980612672,291.89471435546875,294.1499938964844,286.7228088378906,284.1905212402344,289.17950439453125,286.94097900390625,291.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.5760983325446895e-09,0.0010060827480629,-0.0162804666906595,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9684526920318604,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,9.437629341846332e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,9.93841458694078e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7844543457031,0.0,0.0,7.340494630625471e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,9.938016592059284e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535400390625,0.0,0.0,0.0004714294627774,291.8896179199219,294.1499938964844,286.6708374023437,284.15972900390625,289.13525390625,286.882568359375,291.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803276198569e-09,0.0010057210456579,-0.0161696765571832,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0025899410247803,-0.0,-6.896362947372836e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,9.437629341846332e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,9.93841458694078e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7844543457031,0.0,0.0,7.340494630625471e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,9.938016592059284e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535400390625,0.0,0.0,0.0004714294627774,291.8896179199219,294.1499938964844,286.6708374023437,284.15972900390625,289.13525390625,286.882568359375,291.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803276198569e-09,0.0010057210456579,-0.0161696765571832,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0025899410247803,-0.0,-6.896362947372836e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,9.434215462533756e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613525390625,0.0,0.0,9.934817353496328e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,7.337837450904772e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424011230469,0.0,0.0,9.934425179380924e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516174316406,0.0,0.0,0.0004712589143309,291.88446044921875,294.1499938964844,286.6211853027344,284.1309814453125,289.0909118652344,286.8263244628906,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030823951861e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0351603031158447,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,9.434215462533756e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613525390625,0.0,0.0,9.934817353496328e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,7.337837450904772e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424011230469,0.0,0.0,9.934425179380924e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516174316406,0.0,0.0,0.0004712589143309,291.88446044921875,294.1499938964844,286.6211853027344,284.1309814453125,289.0909118652344,286.8263244628906,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030823951861e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0351603031158447,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,9.430805948795752e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,9.931225940817968e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,7.33518463675864e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,9.930838132277132e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,0.0004710885987151,291.8792724609375,294.1499938964844,286.5740966796875,284.10455322265625,289.0465393066406,286.7723083496094,291.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448317435570061e-09,0.0010049900738522,-0.0159457512199878,0.0,0.0,0.0,-0.0080095240846276,60.0,-3.0660324096679688,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,9.430805948795752e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,9.931225940817968e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,7.33518463675864e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,9.930838132277132e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,0.0004710885987151,291.8792724609375,294.1499938964844,286.5740966796875,284.10455322265625,289.0465393066406,286.7723083496094,291.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448317435570061e-09,0.0010049900738522,-0.0159457512199878,0.0,0.0,0.0,-0.0080095240846276,60.0,-3.0660324096679688,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74737548828125,0.0,0.0,9.42911792662926e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581481933594,0.0,0.0,9.9294469691813e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,7.333870598813519e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73956298828125,0.0,0.0,9.929062071023508e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486267089844,0.0,0.0,0.0004710042558144,291.87664794921875,294.1499938964844,286.55157470703125,284.0922241210937,289.0243225097656,286.7461853027344,291.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427165022415693e-09,0.0010048091644421,-0.0158903412520885,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.08077335357666,-0.0,-6.883861658479874e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.746337890625,0.0,0.0,9.427448094356804e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7570495605469,0.0,0.0,9.927688370225952e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77734375,0.0,0.0,7.332571840379387e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7385559082031,0.0,0.0,9.927305654855444e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,0.0004709208733402,291.8740234375,294.1499938964844,286.5297241210937,284.0805358886719,289.0021057128906,286.7206726074219,291.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406251085167014e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.095053195953369,-0.0,-6.881411707126972e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,9.424192103324458e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547912597656,0.0,0.0,9.924257028615102e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,7.330037624342367e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7365417480469,0.0,0.0,9.923879406414926e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74542236328125,0.0,0.0,0.0004707582120317,291.86871337890625,294.1499938964844,286.4883117675781,284.0591735839844,288.957763671875,286.6713562011719,291.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286822795867,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.1221842765808105,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,9.424192103324458e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547912597656,0.0,0.0,9.924257028615102e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,7.330037624342367e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7365417480469,0.0,0.0,9.923879406414926e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74542236328125,0.0,0.0,0.0004707582120317,291.86871337890625,294.1499938964844,286.4883117675781,284.0591735839844,288.957763671875,286.6713562011719,291.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286822795867,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.1221842765808105,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,9.421087452210486e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524719238281,0.0,0.0,9.920986485667528e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7722473144531,0.0,0.0,7.327621278818697e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73443603515625,0.0,0.0,9.92061395663768e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74322509765625,0.0,0.0,0.0004706031468231,291.8633728027344,294.1499938964844,286.45001220703125,284.0406494140625,288.9134826660156,286.62451171875,291.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326549950586013e-09,0.0010039487387984,-0.0156267806887626,0.0,0.0,0.0,-0.0079491585493087,60.0,-3.147257804870605,-0.0,-6.872077307207293e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,9.421087452210486e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524719238281,0.0,0.0,9.920986485667528e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7722473144531,0.0,0.0,7.327621278818697e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73443603515625,0.0,0.0,9.92061395663768e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74322509765625,0.0,0.0,0.0004706031468231,291.8633728027344,294.1499938964844,286.45001220703125,284.0406494140625,288.9134826660156,286.62451171875,291.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326549950586013e-09,0.0010039487387984,-0.0156267806887626,0.0,0.0,0.0,-0.0079491585493087,60.0,-3.147257804870605,-0.0,-6.872077307207293e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,9.418305853614584e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75006103515625,0.0,0.0,9.918055729940534e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,7.325456681428477e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,9.917687566485256e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,0.0004704641760326,291.8580017089844,294.1499938964844,286.413330078125,284.0235595703125,288.869384765625,286.5801696777344,291.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166896359834e-09,0.0010036504827439,-0.0155354086309671,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1706202030181885,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,9.418305853614584e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75006103515625,0.0,0.0,9.918055729940534e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,7.325456681428477e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,9.917687566485256e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,0.0004704641760326,291.8580017089844,294.1499938964844,286.413330078125,284.0235595703125,288.869384765625,286.5801696777344,291.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166896359834e-09,0.0010036504827439,-0.0155354086309671,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1706202030181885,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7374267578125,0.0,0.0,9.415992099093272e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74761962890625,0.0,0.0,9.91561755654402e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76690673828125,0.0,0.0,7.323655154323205e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,9.915253758663312e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,0.0004703485756181,291.8525695800781,294.1499938964844,286.3766784667969,284.00640869140625,288.82537841796875,286.5378112792969,291.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262619756114418e-09,0.0010034020524471,-0.015459313057363,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.193600416183472,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7374267578125,0.0,0.0,9.415992099093272e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74761962890625,0.0,0.0,9.91561755654402e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76690673828125,0.0,0.0,7.323655154323205e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,9.915253758663312e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,0.0004703485756181,291.8525695800781,294.1499938964844,286.3766784667969,284.00640869140625,288.82537841796875,286.5378112792969,291.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262619756114418e-09,0.0010034020524471,-0.015459313057363,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.193600416183472,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,9.415014937985688e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.746337890625,0.0,0.0,9.914588008541614e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655334472656,0.0,0.0,7.322894816752523e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,9.91422712104395e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373962402344,0.0,0.0,0.0004702997975982,291.8498229980469,294.1499938964844,286.3583374023437,283.9978332519531,288.803466796875,286.5172424316406,291.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033033322542,6.250340245372854e-09,0.0010032970458269,-0.0154271461069583,0.0,0.0,0.0,-0.0079113775864243,60.0,-3.2051169872283936,-0.0,-6.863157153702559e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,9.4141490990296e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,9.913674875861034e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,7.322220335481688e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72772216796875,0.0,0.0,9.913316171150656e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361755371094,0.0,0.0,0.0004702565202023,291.8471069335937,294.1499938964844,286.3399963378906,283.9892272949219,288.78155517578125,286.4969482421875,291.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032101999968,6.239446292966022e-09,0.0010032039135694,-0.0153986094519495,0.0,0.0,0.0,-0.0079059768468141,60.0,-3.216664552688598,-0.0,-6.861883150577341e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325439453125,0.0,0.0,9.412754297954962e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,9.912205132422967e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76129150390625,0.0,0.0,7.321134762605652e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.725341796875,0.0,0.0,9.911850793287158e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,0.0004701868747361,291.8415832519531,294.1499938964844,286.3033447265625,283.9720153808594,288.73785400390625,286.4571228027344,291.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221860804345169e-09,0.0010030535049736,-0.0153525425121188,0.0,0.0,0.0,-0.0078972587361931,60.0,-3.239857912063598,-0.0,-6.85982541881458e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325439453125,0.0,0.0,9.412754297954962e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,9.912205132422967e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76129150390625,0.0,0.0,7.321134762605652e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.725341796875,0.0,0.0,9.911850793287158e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,0.0004701868747361,291.8415832519531,294.1499938964844,286.3033447265625,283.9720153808594,288.73785400390625,286.4571228027344,291.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221860804345169e-09,0.0010030535049736,-0.0153525425121188,0.0,0.0,0.0,-0.0078972587361931,60.0,-3.239857912063598,-0.0,-6.85982541881458e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,9.411800419911742e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398376464844,0.0,0.0,9.911198867484929e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7583923339844,0.0,0.0,7.320391159737483e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,9.910848893923684e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,0.0004701392026618,291.8360595703125,294.1499938964844,286.26666259765625,283.9547119140625,288.6942749023437,286.4181213378906,291.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209764702447273e-09,0.0010029501281678,-0.0153208570554852,0.0,0.0,0.0,-0.0078912628814578,60.0,-3.26319432258606,-0.0,-6.858410728227683e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,9.411800419911742e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398376464844,0.0,0.0,9.911198867484929e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7583923339844,0.0,0.0,7.320391159737483e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,9.910848893923684e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,0.0004701392026618,291.8360595703125,294.1499938964844,286.26666259765625,283.9547119140625,288.6942749023437,286.4181213378906,291.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209764702447273e-09,0.0010029501281678,-0.0153208570554852,0.0,0.0,0.0,-0.0078912628814578,60.0,-3.26319432258606,-0.0,-6.858410728227683e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274169921875,0.0,0.0,9.41125545068644e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73712158203125,0.0,0.0,9.910623339237644e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554626464844,0.0,0.0,7.319966243812814e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72039794921875,0.0,0.0,9.910277731250972e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7285461425781,0.0,0.0,0.0004701119614765,291.8304748535156,294.1499938964844,286.2300109863281,283.9373779296875,288.6508483886719,286.3796691894531,291.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.2027685210352965e-09,0.0010028902906924,-0.0153025295585393,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2866671085357666,-0.0,-6.857592893538822e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274169921875,0.0,0.0,9.41125545068644e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73712158203125,0.0,0.0,9.910623339237644e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554626464844,0.0,0.0,7.319966243812814e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72039794921875,0.0,0.0,9.910277731250972e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7285461425781,0.0,0.0,0.0004701119614765,291.8304748535156,294.1499938964844,286.2300109863281,283.9373779296875,288.6508483886719,286.3796691894531,291.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.2027685210352965e-09,0.0010028902906924,-0.0153025295585393,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2866671085357666,-0.0,-6.857592893538822e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,9.411087376065552e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343444824219,0.0,0.0,9.910445078276098e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,7.319833821384236e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,9.910103835863993e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7258605957031,0.0,0.0,0.0004701035795733,291.82489013671875,294.1499938964844,286.1933288574219,283.91998291015625,288.6075439453125,286.3416442871094,291.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.20047435617721e-09,0.001002870616503,-0.0152965197339653,0.0,0.0,0.0,-0.0078866565600037,60.0,-3.3102681636810303,-0.0,-6.857324308384706e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,9.411087376065552e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343444824219,0.0,0.0,9.910445078276098e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,7.319833821384236e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,9.910103835863993e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7258605957031,0.0,0.0,0.0004701035795733,291.82489013671875,294.1499938964844,286.1933288574219,283.91998291015625,288.6075439453125,286.3416442871094,291.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.20047435617721e-09,0.001002870616503,-0.0152965197339653,0.0,0.0,0.0,-0.0078866565600037,60.0,-3.3102681636810303,-0.0,-6.857324308384706e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234191894531,0.0,0.0,9.411139762960374e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,9.910499647958204e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509460449219,0.0,0.0,7.319874566746876e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165222167969,0.0,0.0,9.910160588333385e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245178222656,0.0,0.0,0.000470106198918,291.8220520019531,294.1499938964844,286.17498779296875,283.9112548828125,288.5859069824219,286.32275390625,291.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028815595433,6.201028135421893e-09,0.0010028753895312,-0.0152979716658592,0.0,0.0,0.0,-0.0078869313001632,60.0,-3.322116136550904,-0.0,-6.85738896777366e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220458984375,0.0,0.0,9.411261271452533e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,9.910626977216452e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493896484375,0.0,0.0,7.319968426600099e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,9.910290100378916e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72314453125,0.0,0.0,0.0004701122816186,291.8192443847656,294.1499938964844,286.1566772460937,283.9025573730469,288.5643310546875,286.3039245605469,291.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028936667367,6.2024487768042044e-09,0.0010028874967247,-0.0153016922995448,0.0,0.0,0.0,-0.0078876353800296,60.0,-3.333990812301636,-0.0,-6.857555234773828e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
