time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,9.411724022356792e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286071777344,0.0,0.0,9.91111301118508e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463073730469,0.0,0.0,7.320327131310478e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7125244140625,0.0,0.0,9.910780499922112e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,0.00047013539006,291.8135681152344,294.1499938964844,286.1199951171875,283.8850402832031,288.521240234375,286.26641845703125,291.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208018099584933e-09,0.0010029351105913,-0.0153162823989987,0.0,0.0,0.0,-0.0078903967514634,60.0,-3.357809066772461,-0.0,-6.85820680246252e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,9.411724022356792e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286071777344,0.0,0.0,9.91111301118508e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463073730469,0.0,0.0,7.320327131310478e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7125244140625,0.0,0.0,9.910780499922112e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,0.00047013539006,291.8135681152344,294.1499938964844,286.1199951171875,283.8850402832031,288.521240234375,286.26641845703125,291.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208018099584933e-09,0.0010029351105913,-0.0153162823989987,0.0,0.0,0.0,-0.0078903967514634,60.0,-3.357809066772461,-0.0,-6.85820680246252e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,9.412450162926687e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256774902344,0.0,0.0,9.911875531543046e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431335449219,0.0,0.0,7.320890290429816e-05,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70977783203125,0.0,0.0,9.911547385854648e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,0.0004701716243289,291.8078918457031,294.1499938964844,286.0833435058594,283.86749267578125,288.478271484375,286.2290344238281,291.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867021180405e-09,0.0010030107805505,-0.0153394611552357,0.0,0.0,0.0,-0.0078947832807898,60.0,-3.381728172302246,-0.0,-6.859241352685785e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,9.412450162926687e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256774902344,0.0,0.0,9.911875531543046e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431335449219,0.0,0.0,7.320890290429816e-05,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70977783203125,0.0,0.0,9.911547385854648e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,0.0004701716243289,291.8078918457031,294.1499938964844,286.0833435058594,283.86749267578125,288.478271484375,286.2290344238281,291.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867021180405e-09,0.0010030107805505,-0.0153394611552357,0.0,0.0,0.0,-0.0078947832807898,60.0,-3.381728172302246,-0.0,-6.859241352685785e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148742675781,0.0,0.0,9.412952931597828e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,9.912404493661596e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413635253906,0.0,0.0,7.321281009353697e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,9.912078530760482e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0004701967700384,291.8046875,294.1499938964844,286.06280517578125,283.857666015625,288.4542541503906,286.2081298828125,291.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030696867033,6.223029647145495e-09,0.001003063400276,-0.0153556056320667,0.0,0.0,0.0,-0.0078978380188345,60.0,-3.3951616287231445,-0.0,-6.859962553562583e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135925292969,0.0,0.0,9.41338948905468e-05,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,9.912863606587052e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,7.321620068978518e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070007324219,0.0,0.0,9.91253909887746e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.71466064453125,0.0,0.0,0.0004702185688074,291.8021850585937,294.1499938964844,286.0466613769531,283.84991455078125,288.4353942871094,286.1917419433594,291.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228381810302608e-09,0.0010031092679128,-0.0153696257621049,0.0,0.0,0.0,-0.0079004913568496,60.0,-3.405730962753296,-0.0,-6.860588541712789e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,9.414499072590844e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196655273437,0.0,0.0,9.914030670188367e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366943359375,0.0,0.0,7.322482269955799e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70416259765625,0.0,0.0,9.913710528053345e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117004394531,0.0,0.0,0.0004702740116044,291.79644775390625,294.1499938964844,286.010009765625,283.832275390625,288.3926086425781,286.1545104980469,291.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242022898561572e-09,0.0010032259160652,-0.0154053596779704,0.0,0.0,0.0,-0.0079072536900639,60.0,-3.429800748825073,-0.0,-6.862184420697305e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,9.414499072590844e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196655273437,0.0,0.0,9.914030670188367e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366943359375,0.0,0.0,7.322482269955799e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70416259765625,0.0,0.0,9.913710528053345e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117004394531,0.0,0.0,0.0004702740116044,291.79644775390625,294.1499938964844,286.010009765625,283.832275390625,288.3926086425781,286.1545104980469,291.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242022898561572e-09,0.0010032259160652,-0.0154053596779704,0.0,0.0,0.0,-0.0079072536900639,60.0,-3.429800748825073,-0.0,-6.862184420697305e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091979980469,0.0,0.0,9.415107342647389e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,9.914670226862654e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,7.322953752009198e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,9.914351539919152e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,0.0004703043377958,291.7935791015625,294.1499938964844,285.9916687011719,283.82342529296875,288.37127685546875,286.13592529296875,291.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295998089,6.2495004726770276e-09,0.0010032898280769,-0.0154249472543597,0.0,0.0,0.0,-0.0079109612852334,60.0,-3.441857099533081,-0.0,-6.863059098805024e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,9.4157388957683e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,9.915334521792828e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333984375,0.0,0.0,7.323444879148155e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012634277344,0.0,0.0,9.915018017636612e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7087097167969,0.0,0.0,0.000470335886348,291.7906799316406,294.1499938964844,285.97332763671875,283.8145751953125,288.3499755859375,286.1173400878906,291.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033625876531,6.257277807009132e-09,0.0010033563012257,-0.0154453199356794,0.0,0.0,0.0,-0.0079148160293698,60.0,-3.4539237022399902,-0.0,-6.863969304049533e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046813964844,0.0,0.0,9.417061664862558e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71343994140625,0.0,0.0,9.916727140080184e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,7.32447297195904e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69830322265625,0.0,0.0,9.916414273902774e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056884765625,0.0,0.0,0.0004704020102508,291.784912109375,294.1499938964844,285.9366760253906,283.7968139648437,288.3074035644531,286.0801696777344,291.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735834305271965e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.478081226348877,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046813964844,0.0,0.0,9.417061664862558e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71343994140625,0.0,0.0,9.916727140080184e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,7.32447297195904e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69830322265625,0.0,0.0,9.916414273902774e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056884765625,0.0,0.0,0.0004704020102508,291.784912109375,294.1499938964844,285.9366760253906,283.7968139648437,288.3074035644531,286.0801696777344,291.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735834305271965e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.478081226348877,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,9.418431727681308e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71026611328125,0.0,0.0,9.918167779687792e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266540527344,0.0,0.0,7.325537444557995e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,9.917859279084952e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026062011719,0.0,0.0,0.0004704704333562,291.77911376953125,294.1499938964844,285.8999938964844,283.7790222167969,288.26495361328125,286.04302978515625,291.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322719365358,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.502262115478516,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,9.418431727681308e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71026611328125,0.0,0.0,9.918167779687792e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266540527344,0.0,0.0,7.325537444557995e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,9.917859279084952e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026062011719,0.0,0.0,0.0004704704333562,291.77911376953125,294.1499938964844,285.8999938964844,283.7790222167969,288.26495361328125,286.04302978515625,291.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322719365358,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.502262115478516,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.698486328125,0.0,0.0,9.419807611266152e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70703125,0.0,0.0,9.919615695253016e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72320556640625,0.0,0.0,7.326606282731518e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922912597656,0.0,0.0,9.91931083262898e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.699462890625,0.0,0.0,0.0004705391766037,291.7732849121094,294.1499938964844,285.86334228515625,283.7611694335937,288.2225952148437,286.0058898925781,291.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003791578114,6.307437239172486e-09,0.0010037851752713,-0.0155767137184739,0.0,0.0,0.0,-0.007939682342112,60.0,-3.526450157165528,-0.0,-6.869839808132383e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.698486328125,0.0,0.0,9.419807611266152e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70703125,0.0,0.0,9.919615695253016e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72320556640625,0.0,0.0,7.326606282731518e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922912597656,0.0,0.0,9.91931083262898e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.699462890625,0.0,0.0,0.0004705391766037,291.7732849121094,294.1499938964844,285.86334228515625,283.7611694335937,288.2225952148437,286.0058898925781,291.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003791578114,6.307437239172486e-09,0.0010037851752713,-0.0155767137184739,0.0,0.0,0.0,-0.007939682342112,60.0,-3.526450157165528,-0.0,-6.869839808132383e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,9.421153663424776e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037658691406,0.0,0.0,9.921032324200496e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197570800781,0.0,0.0,7.327651837840676e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,9.920731099555268e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962890625,0.0,0.0,0.0004706064064521,291.7674560546875,294.1499938964844,285.82666015625,283.7432861328125,288.1803283691406,285.9687805175781,291.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039334883913,6.324032408855373e-09,0.0010039270855486,-0.0156201859936118,0.0,0.0,0.0,-0.0079479096457362,60.0,-3.550631046295166,-0.0,-6.871782431971951e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,9.421153663424776e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037658691406,0.0,0.0,9.921032324200496e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197570800781,0.0,0.0,7.327651837840676e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,9.920731099555268e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962890625,0.0,0.0,0.0004706064064521,291.7674560546875,294.1499938964844,285.82666015625,283.7432861328125,288.1803283691406,285.9687805175781,291.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039334883913,6.324032408855373e-09,0.0010039270855486,-0.0156201859936118,0.0,0.0,0.0,-0.0079479096457362,60.0,-3.550631046295166,-0.0,-6.871782431971951e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937255859375,0.0,0.0,9.421809227205812e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021179199219,0.0,0.0,9.92172135738656e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,7.328161154873669e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876220703125,0.0,0.0,9.921422315528616e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946716308594,0.0,0.0,0.0004706391482613,291.7645568847656,294.1499938964844,285.8083190917969,283.7343139648437,288.15924072265625,285.9502258300781,290.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332112612028595e-09,0.0010039962362498,-0.0156413521617651,0.0,0.0,0.0,-0.0079519152641296,60.0,-3.562715768814087,-0.0,-6.872728164353249e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921081542969,0.0,0.0,9.422440780326724e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,9.922386379912496e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162170410156,0.0,0.0,7.328652282012627e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,9.922088793246076e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69305419921875,0.0,0.0,0.0004706706968136,291.7616271972656,294.1499938964844,285.7900085449219,283.725341796875,288.13818359375,285.9316711425781,290.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339894831342008e-09,0.0010040627093985,-0.0156617369502782,0.0,0.0,0.0,-0.0079557737335562,60.0,-3.5747933387756348,-0.0,-6.873639790683228e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,9.42362821660936e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69708251953125,0.0,0.0,9.92363493423909e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126770019531,0.0,0.0,7.329574145842344e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,9.923340985551476e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,0.0004707299813162,291.7557678222656,294.1499938964844,285.7533264160156,283.70733642578125,288.0960998535156,285.8945617675781,290.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041941422969,6.354511139505803e-09,0.0010041877394542,-0.0157000254839658,0.0,0.0,0.0,-0.0079630194231867,60.0,-3.5989255905151367,-0.0,-6.875350777590938e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,9.42362821660936e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69708251953125,0.0,0.0,9.92363493423909e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126770019531,0.0,0.0,7.329574145842344e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,9.923340985551476e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,0.0004707299813162,291.7557678222656,294.1499938964844,285.7533264160156,283.70733642578125,288.0960998535156,285.8945617675781,290.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041941422969,6.354511139505803e-09,0.0010041877394542,-0.0157000254839658,0.0,0.0,0.0,-0.0079630194231867,60.0,-3.5989255905151367,-0.0,-6.875350777590938e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.424689778825268e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936950683594,0.0,0.0,9.924751793732868e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091064453125,0.0,0.0,7.330399239435792e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,9.92446148302406e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865234375,0.0,0.0,0.0004707830084953,291.7499084472656,294.1499938964844,285.7166748046875,283.68927001953125,288.0540771484375,285.85748291015625,290.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675678063646054e-09,0.0010042993817478,-0.015734227374196,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.62301254272461,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.424689778825268e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936950683594,0.0,0.0,9.924751793732868e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091064453125,0.0,0.0,7.330399239435792e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,9.92446148302406e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865234375,0.0,0.0,0.0004707830084953,291.7499084472656,294.1499938964844,285.7166748046875,283.68927001953125,288.0540771484375,285.85748291015625,290.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675678063646054e-09,0.0010042993817478,-0.015734227374196,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.62301254272461,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834716796875,0.0,0.0,9.425287862541154e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915283203125,0.0,0.0,9.925380436470732e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.706787109375,0.0,0.0,7.330863445531577e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,9.92509230854921e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68438720703125,0.0,0.0,0.0004708128690253,291.74615478515625,294.1499938964844,285.6932067871094,283.6777038574219,288.0272521972656,285.8337707519531,290.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909933271056e-09,0.0010043622460216,-0.015753461048007,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.638398170471192,-0.0,-6.8777403328113e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,9.425592725165188e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902770996094,0.0,0.0,9.925701306201518e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,7.331100641749799e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764221191406,0.0,0.0,9.92541463347152e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68316650390625,0.0,0.0,0.0004708281194325,291.7440185546875,294.1499938964844,285.67999267578125,283.6711730957031,288.0121765136719,285.8204345703125,290.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043942602351,-0.0157632641494274,0.0,0.0,0.0,-0.0079749878495931,60.0,-3.647040843963623,-0.0,-6.878178737679266e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67889404296875,0.0,0.0,9.426310134585948e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68682861328125,0.0,0.0,9.926455823006108e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,7.331657252507284e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67315673828125,0.0,0.0,9.926172788254917e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798095703125,0.0,0.0,0.0004708639462478,291.7381286621094,294.1499938964844,285.6433410644531,283.6530456542969,287.9703674316406,285.78338623046875,290.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6709964275360094,-0.0,-6.879206182475174e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67889404296875,0.0,0.0,9.426310134585948e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68682861328125,0.0,0.0,9.926455823006108e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,7.331657252507284e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67315673828125,0.0,0.0,9.926172788254917e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798095703125,0.0,0.0,0.0004708639462478,291.7381286621094,294.1499938964844,285.6433410644531,283.6530456542969,287.9703674316406,285.78338623046875,290.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6709964275360094,-0.0,-6.879206182475174e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,9.426590258954092e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,9.92674977169372e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70001220703125,0.0,0.0,7.331874803639948e-05,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714782714844,0.0,0.0,9.926468919729814e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781005859375,0.0,0.0,0.0004708779451902,291.7351989746094,294.1499938964844,285.625,283.6439514160156,287.9494934082031,285.764892578125,290.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.39083097553339e-09,0.0010044983355328,-0.0157951656728982,0.0,0.0,0.0,-0.0079810246825218,60.0,-3.682941913604736,-0.0,-6.879604796949934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755065917969,0.0,0.0,9.426812175661324e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833190917969,0.0,0.0,9.926982602337377e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981506347656,0.0,0.0,7.332046516239643e-05,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,9.92670320556499e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763916015625,0.0,0.0,0.0004708890046458,291.73223876953125,294.1499938964844,285.6066589355469,283.63482666015625,287.9286499023437,285.7464294433594,290.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393510609825625e-09,0.0010045212693512,-0.0158021841198205,0.0,0.0,0.0,-0.0079823536798357,60.0,-3.694864511489868,-0.0,-6.87991885683914e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67205810546875,0.0,0.0,9.427071927348152e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798095703125,0.0,0.0,9.927255450747909e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944274902344,0.0,0.0,7.332248060265556e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664428710937,0.0,0.0,9.92697969195433e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729431152344,0.0,0.0,0.000470902014058,291.7263488769531,294.1499938964844,285.57000732421875,283.6165771484375,287.8869934082031,285.70947265625,290.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396590812585145e-09,0.0010045475792139,-0.015810253098607,0.0,0.0,0.0,-0.0079838801175355,60.0,-3.718637704849243,-0.0,-6.880279812548906e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67205810546875,0.0,0.0,9.427071927348152e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798095703125,0.0,0.0,9.927255450747909e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944274902344,0.0,0.0,7.332248060265556e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664428710937,0.0,0.0,9.92697969195433e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729431152344,0.0,0.0,0.000470902014058,291.7263488769531,294.1499938964844,285.57000732421875,283.6165771484375,287.8869934082031,285.70947265625,290.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396590812585145e-09,0.0010045475792139,-0.015810253098607,0.0,0.0,0.0,-0.0079838801175355,60.0,-3.718637704849243,-0.0,-6.880279812548906e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685791015625,0.0,0.0,9.427044278709218e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762390136719,0.0,0.0,9.927225619321688e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.690673828125,0.0,0.0,7.332225504796952e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630554199219,0.0,0.0,9.926952770911156e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,0.0004709006170742,291.7204284667969,294.1499938964844,285.5333251953125,283.5982971191406,287.845458984375,285.672607421875,290.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045496746897,6.396085883153546e-09,0.001004543271847,-0.0158089306205511,0.0,0.0,0.0,-0.007983629591763,60.0,-3.7422945499420166,-0.0,-6.880220837501838e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685791015625,0.0,0.0,9.427044278709218e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762390136719,0.0,0.0,9.927225619321688e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.690673828125,0.0,0.0,7.332225504796952e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630554199219,0.0,0.0,9.926952770911156e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,0.0004709006170742,291.7204284667969,294.1499938964844,285.5333251953125,283.5982971191406,287.845458984375,285.672607421875,290.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045496746897,6.396085883153546e-09,0.001004543271847,-0.0158089306205511,0.0,0.0,0.0,-0.007983629591763,60.0,-3.7422945499420166,-0.0,-6.880220837501838e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,9.42671758821234e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726379394531,0.0,0.0,9.926880011335017e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868896484375,0.0,0.0,7.331970118684694e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596069335937,0.0,0.0,9.92661080090329e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,0.0004708842898253,291.71453857421875,294.1499938964844,285.4966735839844,283.5799560546875,287.80401611328125,285.63580322265625,290.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100451358594,6.391853712983675e-09,0.0010045071830973,-0.0157978441566228,0.0,0.0,0.0,-0.0079815322533249,60.0,-3.765817403793335,-0.0,-6.87972487867228e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,9.42671758821234e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726379394531,0.0,0.0,9.926880011335017e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868896484375,0.0,0.0,7.331970118684694e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596069335937,0.0,0.0,9.92661080090329e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,0.0004708842898253,291.71453857421875,294.1499938964844,285.4966735839844,283.5799560546875,287.80401611328125,285.63580322265625,290.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100451358594,6.391853712983675e-09,0.0010045071830973,-0.0157978441566228,0.0,0.0,0.0,-0.0079815322533249,60.0,-3.765817403793335,-0.0,-6.87972487867228e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615295410156,0.0,0.0,9.426046744920312e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689758300781,0.0,0.0,9.926172060659157e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,7.331447704927996e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,9.925906488206238e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,0.0004708507913164,291.7086181640625,294.1499938964844,285.4599914550781,283.5615539550781,287.7626647949219,285.5990905761719,290.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044407099485,6.3833400787416394e-09,0.0010044343071058,-0.0157755427062511,0.0,0.0,0.0,-0.0079773114994168,60.0,-3.7891979217529297,-0.0,-6.87872727667127e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615295410156,0.0,0.0,9.426046744920312e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689758300781,0.0,0.0,9.926172060659157e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,7.331447704927996e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,9.925906488206238e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,0.0004708507913164,291.7086181640625,294.1499938964844,285.4599914550781,283.5615539550781,287.7626647949219,285.5990905761719,290.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044407099485,6.3833400787416394e-09,0.0010044343071058,-0.0157755427062511,0.0,0.0,0.0,-0.0079773114994168,60.0,-3.7891979217529297,-0.0,-6.87872727667127e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6597595214844,0.0,0.0,9.425543248653412e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,9.92564164334908e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811828613281,0.0,0.0,7.331055530812591e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543884277344,0.0,0.0,9.925377526087686e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606140136719,0.0,0.0,0.0004708256165031,291.7056579589844,294.1499938964844,285.4416809082031,283.5523376464844,287.7420349121094,285.58074951171875,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043863439932,6.3769864944163154e-09,0.0010043799411505,-0.0157588999718427,0.0,0.0,0.0,-0.0079741617664694,60.0,-3.800816535949707,-0.0,-6.87798333842693e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
