time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998560,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.657958984375,0.0,0.0,9.42495753406547e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,9.925023914547636e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,7.330599328270182e-05,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526184082031,0.0,0.0,9.924761252477764e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6588134765625,0.0,0.0,0.0004707963380496,291.7027282714844,294.1499938964844,285.42333984375,283.5430908203125,287.721435546875,285.5624389648437,290.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043231304734,6.369607508105446e-09,0.0010043167276307,-0.0157395713031291,0.0,0.0,0.0,-0.0079705026000738,60.0,-3.8123996257781982,-0.0,-6.877119318460245e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65435791015625,0.0,0.0,9.423482697457076e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66162109375,0.0,0.0,9.923469770001248e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753845214844,0.0,0.0,7.329451182158664e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,9.923210745910184e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.0004707227053586,291.6968078613281,294.1499938964844,285.3866577148437,283.52459716796875,287.6802673339844,285.5259094238281,290.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041649220511,6.3510845471626e-09,0.0010041585192084,-0.0156910493969917,0.0,0.0,0.0,-0.0079613206908106,60.0,-3.83544659614563,-0.0,-6.87495003148797e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65435791015625,0.0,0.0,9.423482697457076e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66162109375,0.0,0.0,9.923469770001248e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753845214844,0.0,0.0,7.329451182158664e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,9.923210745910184e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.0004707227053586,291.6968078613281,294.1499938964844,285.3866577148437,283.52459716796875,287.6802673339844,285.5259094238281,290.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041649220511,6.3510845471626e-09,0.0010041585192084,-0.0156910493969917,0.0,0.0,0.0,-0.0079613206908106,60.0,-3.83544659614563,-0.0,-6.87495003148797e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507263183594,0.0,0.0,9.421496361028404e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,9.921377204591408e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714782714844,0.0,0.0,7.327905768761411e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455383300781,0.0,0.0,9.92112181847915e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65155029296875,0.0,0.0,0.0004706234904006,291.6908874511719,294.1499938964844,285.3500061035156,283.5060729980469,287.6391906738281,285.48944091796875,290.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326186241523146e-09,0.0010039458284154,-0.0156258270144462,0.0,0.0,0.0,-0.0079489788040518,60.0,-3.858290195465088,-0.0,-6.872034674643146e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507263183594,0.0,0.0,9.421496361028404e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,9.921377204591408e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714782714844,0.0,0.0,7.327905768761411e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455383300781,0.0,0.0,9.92112181847915e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65155029296875,0.0,0.0,0.0004706234904006,291.6908874511719,294.1499938964844,285.3500061035156,283.5060729980469,287.6391906738281,285.48944091796875,290.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326186241523146e-09,0.0010039458284154,-0.0156258270144462,0.0,0.0,0.0,-0.0079489788040518,60.0,-3.858290195465088,-0.0,-6.872034674643146e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,9.4196991994977e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552124023437,0.0,0.0,9.919484000420198e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,7.326506602112204e-05,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,9.919230069499464e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,0.0004705337050836,291.6866455078125,294.1499938964844,285.3236083984375,283.492431640625,287.60968017578125,285.4632873535156,290.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037594474852,6.303683797170834e-09,0.0010037531610578,-0.0155668826773762,0.0,0.0,0.0,-0.0079378224909305,60.0,-3.87456727027893,-0.0,-6.86939998217895e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470642089844,0.0,0.0,9.418982517672704e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541442871094,0.0,0.0,9.918728756019846e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675720214844,0.0,0.0,7.325949263758957e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419372558594,0.0,0.0,9.918476280290632e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478881835937,0.0,0.0,0.0004704979073721,291.6849975585937,294.1499938964844,285.3133239746094,283.48699951171875,287.59820556640625,285.453125,290.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036828462034,6.2947127510426534e-09,0.001003676559776,-0.0155433816835284,0.0,0.0,0.0,-0.0079333754256367,60.0,-3.880890369415283,-0.0,-6.868349800015494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,9.415888780495152e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,9.915469854604451e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66363525390625,0.0,0.0,7.323541649384424e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,9.915220289258286e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,0.0004703433369286,291.6791076660156,294.1499938964844,285.27667236328125,283.4669189453125,287.55731201171875,285.4169311523437,290.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033518774434,6.256013040939479e-09,0.0010033455910161,-0.0154420072212815,0.0,0.0,0.0,-0.0079141901805996,60.0,-3.903233289718628,-0.0,-6.863821511160495e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,9.415888780495152e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,9.915469854604451e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66363525390625,0.0,0.0,7.323541649384424e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,9.915220289258286e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,0.0004703433369286,291.6791076660156,294.1499938964844,285.27667236328125,283.4669189453125,287.55731201171875,285.4169311523437,290.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033518774434,6.256013040939479e-09,0.0010033455910161,-0.0154420072212815,0.0,0.0,0.0,-0.0079141901805996,60.0,-3.903233289718628,-0.0,-6.863821511160495e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415405273437,0.0,0.0,9.414069063495845e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64849853515625,0.0,0.0,9.913552639773116e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6616516113281,0.0,0.0,7.322125748032704e-05,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365051269531,0.0,0.0,9.913305257214232e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.642333984375,0.0,0.0,0.0004702524456661,291.6761474609375,294.1499938964844,285.2583312988281,283.4565124511719,287.5368957519531,285.39892578125,290.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031573474407,6.233268567967798e-09,0.0010031510610133,-0.015382426790893,0.0,0.0,0.0,-0.0079029146581888,60.0,-3.914278984069824,-0.0,-6.861160528615073e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396789550781,0.0,0.0,9.412196232005954e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,9.91158012766391e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65966796875,0.0,0.0,7.320669101318344e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,9.91133347270079e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404724121094,0.0,0.0,0.0004701588768512,291.6731872558594,294.1499938964844,285.239990234375,283.4459228515625,287.5165100097656,285.3808898925781,290.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029571130871,6.209858405270552e-09,0.0010029509430751,-0.0153211029246449,0.0,0.0,0.0,-0.0078913094475865,60.0,-3.9253084659576416,-0.0,-6.858422096911454e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6359558105469,0.0,0.0,9.407975448993966e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,9.907134517561644e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,7.317385461647063e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310119628906,0.0,0.0,9.90689150057733e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,0.0004699480487033,291.6673278808594,294.1499938964844,285.2033386230469,283.4240417480469,287.4757995605469,285.3450012207031,290.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002506352961,6.157130805206634e-09,0.0010025002993643,-0.0151829784736037,0.0,0.0,0.0,-0.0078651709482073,60.0,-3.947138786315918,-0.0,-6.852256007050529e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6359558105469,0.0,0.0,9.407975448993966e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,9.907134517561644e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,7.317385461647063e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310119628906,0.0,0.0,9.90689150057733e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,0.0004699480487033,291.6673278808594,294.1499938964844,285.2033386230469,283.4240417480469,287.4757995605469,285.3450012207031,290.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002506352961,6.157130805206634e-09,0.0010025002993643,-0.0151829784736037,0.0,0.0,0.0,-0.0078651709482073,60.0,-3.947138786315918,-0.0,-6.852256007050529e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322021484375,0.0,0.0,9.403195144841447e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,9.90209955489263e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,7.313665992114693e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273193359375,0.0,0.0,9.90185944829136e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0004697092517744,291.66143798828125,294.1499938964844,285.1666564941406,283.4013671875,287.4351806640625,285.30926513671875,290.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019958717748,6.097424787299133e-09,0.0010019897017627,-0.0150265740230679,0.0,0.0,0.0,-0.0078355725854635,60.0,-3.9686903953552246,-0.0,-6.845277766842629e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322021484375,0.0,0.0,9.403195144841447e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,9.90209955489263e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,7.313665992114693e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273193359375,0.0,0.0,9.90185944829136e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0004697092517744,291.66143798828125,294.1499938964844,285.1666564941406,283.4013671875,287.4351806640625,285.30926513671875,290.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019958717748,6.097424787299133e-09,0.0010019897017627,-0.0150265740230679,0.0,0.0,0.0,-0.0078355725854635,60.0,-3.9686903953552246,-0.0,-6.845277766842629e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6284484863281,0.0,0.0,9.397901885677128e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351013183594,0.0,0.0,9.89652398857288e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,7.309548527700827e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62359619140625,0.0,0.0,9.89628751995042e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62921142578125,0.0,0.0,0.0004694448434747,291.65557861328125,294.1499938964844,285.1300048828125,283.3779602050781,287.3946228027344,285.273681640625,290.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014304425567,6.0313292138403085e-09,0.00100142438896,-0.014853429980576,0.0,0.0,0.0,-0.0078028049319982,60.0,-3.989998579025269,-0.0,-6.83755700947586e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6284484863281,0.0,0.0,9.397901885677128e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351013183594,0.0,0.0,9.89652398857288e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,7.309548527700827e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62359619140625,0.0,0.0,9.89628751995042e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62921142578125,0.0,0.0,0.0004694448434747,291.65557861328125,294.1499938964844,285.1300048828125,283.3779602050781,287.3946228027344,285.273681640625,290.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014304425567,6.0313292138403085e-09,0.00100142438896,-0.014853429980576,0.0,0.0,0.0,-0.0078028049319982,60.0,-3.989998579025269,-0.0,-6.83755700947586e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246337890625,0.0,0.0,9.39199817366898e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312255859375,0.0,0.0,9.89030668279156e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436767578125,0.0,0.0,7.304955943254754e-05,297.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,9.890073124552146e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.0004691499634645,291.64971923828125,294.1499938964844,285.09332275390625,283.3538818359375,287.35418701171875,285.23828125,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000800402835,5.957639270803838e-09,0.0010007944656535,-0.0146603891626,0.0,0.0,0.0,-0.0077662747353315,60.0,-4.010997772216797,-0.0,-6.828953758031275e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246337890625,0.0,0.0,9.39199817366898e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312255859375,0.0,0.0,9.89030668279156e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436767578125,0.0,0.0,7.304955943254754e-05,297.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,9.890073124552146e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.0004691499634645,291.64971923828125,294.1499938964844,285.09332275390625,283.3538818359375,287.35418701171875,285.23828125,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000800402835,5.957639270803838e-09,0.0010007944656535,-0.0146603891626,0.0,0.0,0.0,-0.0077662747353315,60.0,-4.010997772216797,-0.0,-6.828953758031275e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62274169921875,0.0,0.0,9.388885519001632e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292724609375,0.0,0.0,9.88702813629061e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64166259765625,0.0,0.0,7.302534504560754e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180114746094,0.0,0.0,9.886796033242716e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235046386719,0.0,0.0,0.0004689944616984,291.64678955078125,294.1499938964844,285.07501220703125,283.34161376953125,287.333984375,285.2206420898437,290.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004679206758,5.918785017655637e-09,0.0010004620999097,-0.0145586058497428,0.0,0.0,0.0,-0.0077470121905207,60.0,-4.021412372589111,-0.0,-6.82441978483439e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,9.385602606926112e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273498535156,0.0,0.0,9.88357060123235e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,7.299980643438175e-05,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161193847656,0.0,0.0,9.88333995337598e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62158203125,0.0,0.0,0.0004688304616138,291.64385986328125,294.1499938964844,285.0566711425781,283.32916259765625,287.3138427734375,285.2030639648437,290.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001175105571,5.877809350351981e-09,0.0010001115733757,-0.0144512644037604,0.0,0.0,0.0,-0.0077266981825232,60.0,-4.03174352645874,-0.0,-6.819639963850932e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61700439453125,0.0,0.0,9.378655522596092e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234436035156,0.0,0.0,9.876253898255528e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63555908203125,0.0,0.0,7.29457606212236e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61236572265625,0.0,0.0,9.876026160782204e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177673339844,0.0,0.0,0.0004684834566432,291.6380310058594,294.1499938964844,285.0199890136719,283.30389404296875,287.2735900878906,285.1680603027344,290.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993762942031,5.791118251607941e-09,0.0009993705898523,-0.014224162325263,0.0,0.0,0.0,-0.0076837232336401,60.0,-4.052199840545654,-0.0,-6.809532493434747e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61700439453125,0.0,0.0,9.378655522596092e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234436035156,0.0,0.0,9.876253898255528e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63555908203125,0.0,0.0,7.29457606212236e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61236572265625,0.0,0.0,9.876026160782204e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177673339844,0.0,0.0,0.0004684834566432,291.6380310058594,294.1499938964844,285.0199890136719,283.30389404296875,287.2735900878906,285.1680603027344,290.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993762942031,5.791118251607941e-09,0.0009993705898523,-0.014224162325263,0.0,0.0,0.0,-0.0076837232336401,60.0,-4.052199840545654,-0.0,-6.809532493434747e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,9.371244959766044e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,9.868448978522792e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315002441406,0.0,0.0,7.288811320904642e-05,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,9.868224151432514e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138916015625,0.0,0.0,0.0004681132559198,291.6322021484375,294.1499938964844,284.9833374023437,283.27813720703125,287.2334289550781,285.13330078125,290.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985856013372,5.6986499963329615e-09,0.0009985798969864,-0.0139819225296378,0.0,0.0,0.0,-0.007637882605195,60.0,-4.072396278381348,-0.0,-6.798759955017887e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,9.371244959766044e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,9.868448978522792e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315002441406,0.0,0.0,7.288811320904642e-05,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,9.868224151432514e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138916015625,0.0,0.0,0.0004681132559198,291.6322021484375,294.1499938964844,284.9833374023437,283.27813720703125,287.2334289550781,285.13330078125,290.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985856013372,5.6986499963329615e-09,0.0009985798969864,-0.0139819225296378,0.0,0.0,0.0,-0.007637882605195,60.0,-4.072396278381348,-0.0,-6.798759955017887e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.610107421875,0.0,0.0,9.365085134049878e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163635253906,0.0,0.0,9.861961734713988e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62823486328125,0.0,0.0,7.284020102815703e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60552978515625,0.0,0.0,9.861739090410993e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108093261719,0.0,0.0,0.0004678055702243,291.6275329589844,294.1499938964844,284.9540100097656,283.2572021484375,287.20135498046875,285.1055908203125,290.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979280875995,5.621795029497889e-09,0.0009979224996641,-0.0137805836275219,0.0,0.0,0.0,-0.0075997812673449,60.0,-4.088418006896973,-0.0,-6.78981351143193e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093139648437,0.0,0.0,9.363480057800189e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,9.86027080216445e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274108886719,0.0,0.0,7.282771548489109e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60479736328125,0.0,0.0,9.86004961305298e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.61004638671875,0.0,0.0,0.0004677253891713,291.6263732910156,294.1499938964844,284.9466552734375,283.2519226074219,287.193359375,285.0986633300781,290.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977568406611,5.6017688265797005e-09,0.0009977512527257,-0.0137281212955713,0.0,0.0,0.0,-0.0075898538343608,60.0,-4.092395305633545,-0.0,-6.787482931258637e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,9.355248039355502e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,9.851602226262912e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,7.276367978192866e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,9.851383219938724e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,0.0004673142102546,291.6205749511719,294.1499938964844,284.9100036621094,283.225341796875,287.15338134765625,285.06427001953125,290.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968787198886,5.499078525872392e-09,0.0009968732483685,-0.0134590975940227,0.0,0.0,0.0,-0.0075389458797872,60.0,-4.112144470214844,-0.0,-6.775539418413247e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,9.355248039355502e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,9.851602226262912e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,7.276367978192866e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,9.851383219938724e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,0.0004673142102546,291.6205749511719,294.1499938964844,284.9100036621094,283.225341796875,287.15338134765625,285.06427001953125,290.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968787198886,5.499078525872392e-09,0.0009968732483685,-0.0134590975940227,0.0,0.0,0.0,-0.0075389458797872,60.0,-4.112144470214844,-0.0,-6.775539418413247e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.603515625,0.0,0.0,9.351012704428284e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6096496582031,0.0,0.0,9.847141336649656e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62127685546875,0.0,0.0,7.273073424585164e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,9.846923785516992e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,0.0004671026254072,291.61767578125,294.1499938964844,284.89166259765625,283.2119140625,287.1334228515625,285.0471496582031,290.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964267956092,5.4462430121304806e-09,0.0009964214405044,-0.0133206816390156,0.0,0.0,0.0,-0.0075127528980374,60.0,-4.1219353675842285,-0.0,-6.769398908090808e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015625,0.0,0.0,9.3466900580097e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,9.842588769970462e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192321777344,0.0,0.0,7.26971120457165e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,9.842373401625082e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,0.0004668867040891,291.6147766113281,294.1499938964844,284.8733215332031,283.19842529296875,287.11346435546875,285.03009033203125,290.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959656745195,5.392321256181276e-09,0.0009959603194147,-0.0131794176995754,0.0,0.0,0.0,-0.0074860216118395,60.0,-4.131672382354736,-0.0,-6.763134763332347e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976867675781,0.0,0.0,9.33784685912542e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60369873046875,0.0,0.0,9.833275544224308e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151123046875,0.0,0.0,7.262831786647439e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59332275390625,0.0,0.0,9.833062358666211e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.598388671875,0.0,0.0,0.0004664449661504,291.6090087890625,294.1499938964844,284.836669921875,283.1712646484375,287.0736694335937,284.9961242675781,290.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950222447514,5.282009052365311e-09,0.0009950170060619,-0.0128904208540916,0.0,0.0,0.0,-0.0074313348159193,60.0,-4.150999069213867,-0.0,-6.750327941063007e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976867675781,0.0,0.0,9.33784685912542e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60369873046875,0.0,0.0,9.833275544224308e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151123046875,0.0,0.0,7.262831786647439e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59332275390625,0.0,0.0,9.833062358666211e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.598388671875,0.0,0.0,0.0004664449661504,291.6090087890625,294.1499938964844,284.836669921875,283.1712646484375,287.0736694335937,284.9961242675781,290.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950222447514,5.282009052365311e-09,0.0009950170060619,-0.0128904208540916,0.0,0.0,0.0,-0.0074313348159193,60.0,-4.150999069213867,-0.0,-6.750327941063007e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937805175781,0.0,0.0,9.328810119768605e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,9.823758591664956e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,7.255803211592138e-05,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894470214844,0.0,0.0,9.823548316489904e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,0.00046599356574,291.603271484375,294.1499938964844,284.79998779296875,283.14385986328125,287.0339660644531,284.9624328613281,290.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940583258867,5.169294770013266e-09,0.0009940532036125,-0.0125951282680034,0.0,0.0,0.0,-0.0073754577897489,60.0,-4.170156002044678,-0.0,-6.737255375810491e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937805175781,0.0,0.0,9.328810119768605e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,9.823758591664956e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,7.255803211592138e-05,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894470214844,0.0,0.0,9.823548316489904e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,0.00046599356574,291.603271484375,294.1499938964844,284.79998779296875,283.14385986328125,287.0339660644531,284.9624328613281,290.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940583258867,5.169294770013266e-09,0.0009940532036125,-0.0125951282680034,0.0,0.0,0.0,-0.0073754577897489,60.0,-4.170156002044678,-0.0,-6.737255375810491e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58984375,0.0,0.0,9.319657692685725e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,9.814119403017683e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,7.24868368706666e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856018066406,0.0,0.0,9.81391203822568e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,0.0004655363736674,291.5975341796875,294.1499938964844,284.7633361816406,283.1163330078125,286.9943542480469,284.928955078125,290.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930820669978,5.0551358654615805e-09,0.000993077061139,-0.0122960470616817,0.0,0.0,0.0,-0.0073188641108572,60.0,-4.189192295074463,-0.0,-6.724027912241581e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58984375,0.0,0.0,9.319657692685725e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,9.814119403017683e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,7.24868368706666e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856018066406,0.0,0.0,9.81391203822568e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,0.0004655363736674,291.5975341796875,294.1499938964844,284.7633361816406,283.1163330078125,286.9943542480469,284.928955078125,290.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930820669978,5.0551358654615805e-09,0.000993077061139,-0.0122960470616817,0.0,0.0,0.0,-0.0073188641108572,60.0,-4.189192295074463,-0.0,-6.724027912241581e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,9.310446330346168e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,9.804418368730694e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,7.24151759641245e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,9.804213186725974e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.0004650762421078,291.591796875,294.1499938964844,284.7266540527344,283.0887145996094,286.954833984375,284.8956604003906,290.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940238884643122e-09,0.0009920945158228,-0.0119950287044048,0.0,0.0,0.0,-0.0072619044221937,60.0,-4.2081403732299805,-0.0,-6.710727973313625e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,9.310446330346168e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,9.804418368730694e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,7.24151759641245e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,9.804213186725974e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.0004650762421078,291.591796875,294.1499938964844,284.7266540527344,283.0887145996094,286.954833984375,284.8956604003906,290.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940238884643122e-09,0.0009920945158228,-0.0119950287044048,0.0,0.0,0.0,-0.0072619044221937,60.0,-4.2081403732299805,-0.0,-6.710727973313625e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
