time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,9.30584574234672e-05,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,9.799573308555408e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006774902344,0.0,0.0,7.237939280457795e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,9.799370309337974e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846252441406,0.0,0.0,0.0004648464382626,291.5889587402344,294.1499938964844,284.7083435058594,283.07489013671875,286.9350891113281,284.87908935546875,290.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882862558730494e-09,0.0009916038252413,-0.0118447076529264,0.0,0.0,0.0,-0.0072334604337811,60.0,-4.217586040496826,-0.0,-6.704091504161624e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,9.30126552702859e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877380371094,0.0,0.0,9.794749348657206e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986022949219,0.0,0.0,7.234376244014129e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57781982421875,0.0,0.0,9.794547077035531e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826416015625,0.0,0.0,0.0004646176239475,291.5860900878906,294.1499938964844,284.69000244140625,283.0610656738281,286.9153747558594,284.8625793457031,290.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.8257304818832836e-09,0.0009911153465509,-0.0116950264200568,0.0,0.0,0.0,-0.0072051379829645,60.0,-4.227019786834717,-0.0,-6.697487009432734e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780334472656,0.0,0.0,9.29220041143708e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,9.785203292267396e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,7.227325113490224e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5739440917969,0.0,0.0,9.785003931028768e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,0.0004641648265533,291.5804138183594,294.1499938964844,284.6533203125,283.0334167480469,286.8760070800781,284.8297119140625,290.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901532903313,4.712673806750445e-09,0.0009901485173031,-0.0113988230004906,0.0,0.0,0.0,-0.0071490905247628,60.0,-4.245872974395752,-0.0,-6.684425812863992e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780334472656,0.0,0.0,9.29220041143708e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,9.785203292267396e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,7.227325113490224e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5739440917969,0.0,0.0,9.785003931028768e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,0.0004641648265533,291.5804138183594,294.1499938964844,284.6533203125,283.0334167480469,286.8760070800781,284.8297119140625,290.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901532903313,4.712673806750445e-09,0.0009901485173031,-0.0113988230004906,0.0,0.0,0.0,-0.0071490905247628,60.0,-4.245872974395752,-0.0,-6.684425812863992e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740966796875,0.0,0.0,9.283339750254528e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,9.775871149031444e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,7.22043332643807e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700378417969,0.0,0.0,9.775674698175862e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,0.0004637222154997,291.5747375488281,294.1499938964844,284.6166687011719,283.005859375,286.8367614746094,284.79705810546875,290.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892081143334,4.602158654165578e-09,0.0009892034577205,-0.0111092766746878,0.0,0.0,0.0,-0.0070943031460046,60.0,-4.264741897583008,-0.0,-6.671670860214364e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740966796875,0.0,0.0,9.283339750254528e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,9.775871149031444e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,7.22043332643807e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700378417969,0.0,0.0,9.775674698175862e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,0.0004637222154997,291.5747375488281,294.1499938964844,284.6166687011719,283.005859375,286.8367614746094,284.79705810546875,290.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892081143334,4.602158654165578e-09,0.0009892034577205,-0.0111092766746878,0.0,0.0,0.0,-0.0070943031460046,60.0,-4.264741897583008,-0.0,-6.671670860214364e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705871582031,0.0,0.0,9.27570799831301e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761413574219,0.0,0.0,9.767833398655056e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,7.214496145024896e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56658935546875,0.0,0.0,9.767639130586758e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,0.0004633409844245,291.5697631835937,294.1499938964844,284.5844116210937,282.9817199707031,286.80224609375,284.7684326171875,290.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506967243855797e-09,0.0009883894817903,-0.0108598750084638,0.0,0.0,0.0,-0.0070471125654876,60.0,-4.281368255615234,-0.0,-6.660693685489606e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57012939453125,0.0,0.0,9.274690819438548e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756530761719,0.0,0.0,9.76676310529001e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,7.213705248432234e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56610107421875,0.0,0.0,9.766568837221712e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,0.0004632901691365,291.569091796875,294.1499938964844,284.5799865722656,282.9784240722656,286.79754638671875,284.7645568847656,290.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882855229079,4.494283167844061e-09,0.0009882809827104,-0.0108266416937112,0.0,0.0,0.0,-0.0070408247411251,60.0,-4.283639907836914,-0.0,-6.659232099082146e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,9.266421693610027e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,9.758053784025832e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,7.207272574305534e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56219482421875,0.0,0.0,9.75786169874482e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667724609375,0.0,0.0,0.0004628770984709,291.5634460449219,294.1499938964844,284.5433349609375,282.951171875,286.7584533691406,284.7322082519531,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874033275991,4.391135899339815e-09,0.0009873990202322,-0.010556393302977,0.0,0.0,0.0,-0.0069896900095045,60.0,-4.302637100219727,-0.0,-6.647348982369294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,9.266421693610027e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,9.758053784025832e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,7.207272574305534e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56219482421875,0.0,0.0,9.75786169874482e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667724609375,0.0,0.0,0.0004628770984709,291.5634460449219,294.1499938964844,284.5433349609375,282.951171875,286.7584533691406,284.7322082519531,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874033275991,4.391135899339815e-09,0.0009873990202322,-0.010556393302977,0.0,0.0,0.0,-0.0069896900095045,60.0,-4.302637100219727,-0.0,-6.647348982369294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641784667969,0.0,0.0,9.262433741241692e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,9.753854101290926e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,7.204170833574608e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,9.753664198797196e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,0.0004626779118552,291.5606384277344,294.1499938964844,284.5249938964844,282.9376525878906,286.7389221191406,284.716064453125,290.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869780624285,4.341400572371867e-09,0.0009869736386463,-0.0104260854423046,0.0,0.0,0.0,-0.0069650337100028,60.0,-4.31218147277832,-0.0,-6.64162342900454e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621643066406,0.0,0.0,9.258554200641812e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56756591796875,0.0,0.0,9.7497679234948e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,7.201152766356245e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582580566406,0.0,0.0,9.749579476192594e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56280517578125,0.0,0.0,0.0004624841094482,291.5578308105469,294.1499938964844,284.50665283203125,282.9241943359375,286.7193908691406,284.6999816894531,290.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865640895441,4.293005506639247e-09,0.0009865597821772,-0.0102992877364158,0.0,0.0,0.0,-0.0069410419091582,60.0,-4.321758270263672,-0.0,-6.636054195041653e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,9.251185838365927e-05,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,9.742008114699274e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,7.195420766947791e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543212890625,0.0,0.0,9.74182112258859e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,0.0004621160333044,291.55224609375,294.1499938964844,284.4700012207031,282.8974914550781,286.6804504394531,284.6678771972656,290.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857779368758,4.201086589716851e-09,0.0009857737459242,-0.0100584542378783,0.0,0.0,0.0,-0.0068954736925661,60.0,-4.341040134429932,-0.0,-6.62548345076175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,9.251185838365927e-05,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,9.742008114699274e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,7.195420766947791e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543212890625,0.0,0.0,9.74182112258859e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,0.0004621160333044,291.55224609375,294.1499938964844,284.4700012207031,282.8974914550781,286.6804504394531,284.6678771972656,290.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857779368758,4.201086589716851e-09,0.0009857737459242,-0.0100584542378783,0.0,0.0,0.0,-0.0068954736925661,60.0,-4.341040134429932,-0.0,-6.62548345076175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55419921875,0.0,0.0,9.244310058420524e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594482421875,0.0,0.0,9.734766354085878e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694274902344,0.0,0.0,7.190072210505605e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,9.73458227235824e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547790527344,0.0,0.0,0.0004617725790012,291.5466613769531,294.1499938964844,284.4333190917969,282.87115478515625,286.6415405273437,284.6358337402344,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850442875176,4.1153116470127316e-09,0.0009850402129814,-0.0098337167873978,0.0,0.0,0.0,-0.006852950900793,60.0,-4.360494613647461,-0.0,-6.615626091388549e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55419921875,0.0,0.0,9.244310058420524e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594482421875,0.0,0.0,9.734766354085878e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694274902344,0.0,0.0,7.190072210505605e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,9.73458227235824e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547790527344,0.0,0.0,0.0004617725790012,291.5466613769531,294.1499938964844,284.4333190917969,282.87115478515625,286.6415405273437,284.6358337402344,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850442875176,4.1153116470127316e-09,0.0009850402129814,-0.0098337167873978,0.0,0.0,0.0,-0.006852950900793,60.0,-4.360494613647461,-0.0,-6.615626091388549e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502014160156,0.0,0.0,9.23806510400027e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,9.728189615998416e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,7.185214781202376e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,9.728008444653824e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55078125,0.0,0.0,0.0004614606441464,291.54107666015625,294.1499938964844,284.39666748046875,282.84521484375,286.60272216796875,284.60382080078125,290.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843781590461,4.037402856482686e-09,0.0009843740845099,-0.009629588574171,0.0,0.0,0.0,-0.0068143284879624,60.0,-4.3801774978637695,-0.0,-6.606679647802596e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502014160156,0.0,0.0,9.23806510400027e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,9.728189615998416e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,7.185214781202376e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,9.728008444653824e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55078125,0.0,0.0,0.0004614606441464,291.54107666015625,294.1499938964844,284.39666748046875,282.84521484375,286.60272216796875,284.60382080078125,290.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843781590461,4.037402856482686e-09,0.0009843740845099,-0.009629588574171,0.0,0.0,0.0,-0.0068143284879624,60.0,-4.3801774978637695,-0.0,-6.606679647802596e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461730957031,0.0,0.0,9.232490265276284e-05,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513000488281,0.0,0.0,9.722318645799533e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56103515625,0.0,0.0,7.180878310464323e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424499511719,0.0,0.0,9.722138929646462e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,0.0004611821495927,291.5355529785156,294.1499938964844,284.3599853515625,282.8197326660156,286.5639343261719,284.5718078613281,290.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837831603363,3.9678393903841425e-09,0.0009837792022153,-0.0094473240897059,0.0,0.0,0.0,-0.006779842544347,60.0,-4.400128364562988,-0.0,-6.598695989623593e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461730957031,0.0,0.0,9.232490265276284e-05,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513000488281,0.0,0.0,9.722318645799533e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56103515625,0.0,0.0,7.180878310464323e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424499511719,0.0,0.0,9.722138929646462e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,0.0004611821495927,291.5355529785156,294.1499938964844,284.3599853515625,282.8197326660156,286.5639343261719,284.5718078613281,290.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837831603363,3.9678393903841425e-09,0.0009837792022153,-0.0094473240897059,0.0,0.0,0.0,-0.006779842544347,60.0,-4.400128364562988,-0.0,-6.598695989623593e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5441589355469,0.0,0.0,9.22998515306972e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,9.71968038356863e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,7.178929809015244e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,9.719502122607082e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447692871094,0.0,0.0,0.0004610570322256,291.53277587890625,294.1499938964844,284.3416748046875,282.80718994140625,286.5445861816406,284.5557556152344,290.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983515754342,3.936578174545957e-09,0.0009835119126364,-0.009365415200591,0.0,0.0,0.0,-0.0067643448710441,60.0,-4.410223007202148,-0.0,-6.595109880436213e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,9.227637201547624e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,9.717207285575569e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,7.177102816058323e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384826660156,0.0,0.0,9.717029752209784e-05,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5427551269531,0.0,0.0,0.0004609397437889,291.5299987792969,294.1499938964844,284.3233337402344,282.7947692871094,286.5252380371094,284.5397033691406,290.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832651121541,3.907268730785063e-09,0.0009832611540332,-0.009288621135056,0.0,0.0,0.0,-0.0067498148418962,60.0,-4.420383930206299,-0.0,-6.591749013296069e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53814697265625,0.0,0.0,9.223604865837842e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,9.712959581520408e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,7.173965423135087e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345153808594,0.0,0.0,9.712784958537668e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387268066406,0.0,0.0,0.0004607382870744,291.5245056152344,294.1499938964844,284.2866516113281,282.7703857421875,286.486572265625,284.5074768066406,290.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828344918787,3.856923669331991e-09,0.0009828306501731,-0.0091567104682326,0.0,0.0,0.0,-0.0067248563282191,60.0,-4.440972805023193,-0.0,-6.585977274653487e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53814697265625,0.0,0.0,9.223604865837842e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,9.712959581520408e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,7.173965423135087e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345153808594,0.0,0.0,9.712784958537668e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387268066406,0.0,0.0,0.0004607382870744,291.5245056152344,294.1499938964844,284.2866516113281,282.7703857421875,286.486572265625,284.5074768066406,290.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828344918787,3.856923669331991e-09,0.0009828306501731,-0.0091567104682326,0.0,0.0,0.0,-0.0067248563282191,60.0,-4.440972805023193,-0.0,-6.585977274653487e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341186523437,0.0,0.0,9.220292122336105e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390625,0.0,0.0,9.709470759844407e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484313964844,0.0,0.0,7.171389006543905e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.530517578125,0.0,0.0,9.70929759205319e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,0.0004605728317983,291.5190124511719,294.1499938964844,284.25,282.74658203125,286.4479675292969,284.47509765625,290.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815551430363939e-09,0.0009824767475947,-0.0090483091771602,0.0,0.0,0.0,-0.0067043462768197,60.0,-4.461868762969971,-0.0,-6.581236533520497e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341186523437,0.0,0.0,9.220292122336105e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390625,0.0,0.0,9.709470759844407e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484313964844,0.0,0.0,7.171389006543905e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.530517578125,0.0,0.0,9.70929759205319e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,0.0004605728317983,291.5190124511719,294.1499938964844,284.25,282.74658203125,286.4479675292969,284.47509765625,290.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815551430363939e-09,0.0009824767475947,-0.0090483091771602,0.0,0.0,0.0,-0.0067043462768197,60.0,-4.461868762969971,-0.0,-6.581236533520497e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,9.217797924065962e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,9.706844139145689e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444030761719,0.0,0.0,7.169448508648202e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267028808594,0.0,0.0,9.706673154141754e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307922363281,0.0,0.0,0.0004604482383001,291.51373291015625,294.1499938964844,284.2148132324219,282.7247009277344,286.4109191894531,284.4437866210937,290.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822141146287,3.784387025973501e-09,0.0009822103893384,-0.0089666526764631,0.0,0.0,0.0,-0.0066888965666294,60.0,-4.482269763946533,-0.0,-6.577666056273301e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53009033203125,0.0,0.0,9.217701153829694e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53497314453125,0.0,0.0,9.706742275739089e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,7.169372838689014e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,9.706571290735155e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306396484375,0.0,0.0,0.0004604434070643,291.5135192871094,294.1499938964844,284.2133483886719,282.72381591796875,286.4093933105469,284.4424743652344,290.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822038700804,3.783176882876661e-09,0.0009822000283747,-0.0089634833857417,0.0,0.0,0.0,-0.0066882967948913,60.0,-4.483124256134033,-0.0,-6.577527500439828e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260314941406,0.0,0.0,9.215535828843711e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,9.70446053543128e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,7.167688454501331e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52252197265625,0.0,0.0,9.704292460810392e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265808105469,0.0,0.0,0.0004603352281264,291.508056640625,294.1499938964844,284.1766662597656,282.70233154296875,286.3708801269531,284.4096069335937,290.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819722035899,3.756099431484472e-09,0.0009819684782996,-0.0088925352320075,0.0,0.0,0.0,-0.0066748731769621,60.0,-4.50463342666626,-0.0,-6.574425981398235e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260314941406,0.0,0.0,9.215535828843711e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,9.70446053543128e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,7.167688454501331e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52252197265625,0.0,0.0,9.704292460810392e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265808105469,0.0,0.0,0.0004603352281264,291.508056640625,294.1499938964844,284.1766662597656,282.70233154296875,286.3708801269531,284.4096069335937,290.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819722035899,3.756099431484472e-09,0.0009819684782996,-0.0088925352320075,0.0,0.0,0.0,-0.0066748731769621,60.0,-4.50463342666626,-0.0,-6.574425981398235e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,9.214561578119174e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52880859375,0.0,0.0,9.70343462540768e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,7.166930299717933e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,9.703266550786792e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245666503906,0.0,0.0,0.0004602865665219,291.5053405761719,294.1499938964844,284.1583251953125,282.6920471191406,286.35162353515625,284.39306640625,290.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7439100708525075e-09,0.0009818641701713,-0.0088605983182787,0.0,0.0,0.0,-0.0066688302904367,60.0,-4.515446662902832,-0.0,-6.573030475465202e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,9.213712473865598e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267639160156,0.0,0.0,9.702539682621136e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357971191406,0.0,0.0,7.166269642766565e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185241699219,0.0,0.0,9.702373790787532e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225524902344,0.0,0.0,0.0004602441622409,291.5025939941406,294.1499938964844,284.1400146484375,282.6820373535156,286.3323974609375,284.3764953613281,290.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817770915105,3.7332856805960554e-09,0.0009817733662202,-0.0088327601552009,0.0,0.0,0.0,-0.0066635636612772,60.0,-4.52630615234375,-0.0,-6.571814026301581e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,9.212274744641036e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52264404296875,0.0,0.0,9.701025555841623e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,7.165150600485504e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145263671875,0.0,0.0,9.700861119199544e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184936523437,0.0,0.0,0.0004601723339874,291.4971923828125,294.1499938964844,284.10333251953125,282.6628112792969,286.2939453125,284.3431396484375,290.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816230740398,3.7152774190474235e-09,0.0009816193487495,-0.0087855756282806,0.0,0.0,0.0,-0.006654636003077,60.0,-4.548155307769775,-0.0,-6.569752031282405e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,9.212274744641036e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52264404296875,0.0,0.0,9.701025555841623e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,7.165150600485504e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145263671875,0.0,0.0,9.700861119199544e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184936523437,0.0,0.0,0.0004601723339874,291.4971923828125,294.1499938964844,284.10333251953125,282.6628112792969,286.2939453125,284.3431396484375,290.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816230740398,3.7152774190474235e-09,0.0009816193487495,-0.0087855756282806,0.0,0.0,0.0,-0.006654636003077,60.0,-4.548155307769775,-0.0,-6.569752031282405e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,9.211170254275204e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185241699219,0.0,0.0,9.699861402623355e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52734375,0.0,0.0,7.164290582295507e-05,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.510498046875,0.0,0.0,9.69969914876856e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.514404296875,0.0,0.0,0.0004601171531248,291.49176025390625,294.1499938964844,284.0666809082031,282.6445617675781,286.2555236816406,284.3095092773437,290.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815045632421,3.7014231679677315e-09,0.0009815008379518,-0.0087492745369672,0.0,0.0,0.0,-0.0066477674990892,60.0,-4.570167541503906,-0.0,-6.56816609989619e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,9.211170254275204e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185241699219,0.0,0.0,9.699861402623355e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52734375,0.0,0.0,7.164290582295507e-05,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.510498046875,0.0,0.0,9.69969914876856e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.514404296875,0.0,0.0,0.0004601171531248,291.49176025390625,294.1499938964844,284.0666809082031,282.6445617675781,286.2555236816406,284.3095092773437,290.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815045632421,3.7014231679677315e-09,0.0009815008379518,-0.0087492745369672,0.0,0.0,0.0,-0.0066477674990892,60.0,-4.570167541503906,-0.0,-6.56816609989619e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,9.210372809320688e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.514404296875,0.0,0.0,9.699021029518916e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52313232421875,0.0,0.0,7.163669943111017e-05,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064697265625,0.0,0.0,9.698860230855644e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103454589844,0.0,0.0,0.0004600773099809,291.4863586425781,294.1499938964844,284.0299987792969,282.627197265625,286.2171630859375,284.2756042480469,290.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098141876515,3.691392080895639e-09,0.000981415156275,-0.008722991682589,0.0,0.0,0.0,-0.006642794702202,60.0,-4.592328071594238,-0.0,-6.567018573377936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,9.210372809320688e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.514404296875,0.0,0.0,9.699021029518916e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52313232421875,0.0,0.0,7.163669943111017e-05,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064697265625,0.0,0.0,9.698860230855644e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103454589844,0.0,0.0,0.0004600773099809,291.4863586425781,294.1499938964844,284.0299987792969,282.627197265625,286.2171630859375,284.2756042480469,290.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098141876515,3.691392080895639e-09,0.000981415156275,-0.008722991682589,0.0,0.0,0.0,-0.006642794702202,60.0,-4.592328071594238,-0.0,-6.567018573377936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,9.20985548873432e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102844238281,0.0,0.0,9.698475332697852e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188903808594,0.0,0.0,7.163266855059192e-05,297.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5024719238281,0.0,0.0,9.698316716821864e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062866210937,0.0,0.0,0.0004600514657795,291.4809875488281,294.1499938964844,283.99334716796875,282.6106262207031,286.1788330078125,284.2414245605469,290.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813628857955,3.684855753860461e-09,0.0009813591605052,-0.0087058655917644,0.0,0.0,0.0,-0.0066395546309649,60.0,-4.614624977111816,-0.0,-6.566270371877182e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
