time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,9.20985548873432e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102844238281,0.0,0.0,9.698475332697852e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188903808594,0.0,0.0,7.163266855059192e-05,297.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5024719238281,0.0,0.0,9.698316716821864e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062866210937,0.0,0.0,0.0004600514657795,291.4809875488281,294.1499938964844,283.99334716796875,282.6106262207031,286.1788330078125,284.2414245605469,290.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813628857955,3.684855753860461e-09,0.0009813591605052,-0.0087058655917644,0.0,0.0,0.0,-0.0066395546309649,60.0,-4.614624977111816,-0.0,-6.566270371877182e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,9.209691779688e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082397460937,0.0,0.0,9.698302892502396e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,7.163139525800943e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,9.698145731817932e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042419433594,0.0,0.0,0.000460043316707,291.4783020019531,294.1499938964844,283.9750061035156,282.6025695800781,286.15966796875,284.2242431640625,290.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813450742512,3.6827778604475725e-09,0.0009813414653763,-0.0087004210799932,0.0,0.0,0.0,-0.0066385241225361,60.0,-4.625821113586426,-0.0,-6.566032340060701e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016784667969,0.0,0.0,9.209591371472924e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,9.69819666352123e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146484375,0.0,0.0,7.16306094545871e-05,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,9.698040230432524e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,0.0004600382817443,291.4756164550781,294.1499938964844,283.9566650390625,282.5946960449219,286.1405029296875,284.2070007324219,290.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813340147957,3.681479121553366e-09,0.0009813302895054,-0.0086970180273056,0.0,0.0,0.0,-0.0066378805786371,60.0,-4.637047290802002,-0.0,-6.565883836628927e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975891113281,0.0,0.0,9.209560084855184e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,9.698163194116204e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,7.163036207202822e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,9.698008216219024e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49810791015625,0.0,0.0,0.0004600367101375,291.4702453613281,294.1499938964844,283.9200134277344,282.5793762207031,286.10223388671875,284.1722717285156,290.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813298238441,3.6809972847606787e-09,0.0009813262149691,-0.0086957560852169,0.0,0.0,0.0,-0.0066376416943967,60.0,-4.659581661224365,-0.0,-6.565828414295538e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975891113281,0.0,0.0,9.209560084855184e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,9.698163194116204e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,7.163036207202822e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,9.698008216219024e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49810791015625,0.0,0.0,0.0004600367101375,291.4702453613281,294.1499938964844,283.9200134277344,282.5793762207031,286.10223388671875,284.1722717285156,290.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813298238441,3.6809972847606787e-09,0.0009813262149691,-0.0086957560852169,0.0,0.0,0.0,-0.0066376416943967,60.0,-4.659581661224365,-0.0,-6.565828414295538e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,9.209730342263356e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,9.698341455077752e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061950683594,0.0,0.0,7.163167902035639e-05,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,9.698188659967856e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940185546875,0.0,0.0,0.0004600452084559,291.4649353027344,294.1499938964844,283.8833312988281,282.56451416015625,286.06396484375,284.1373291015625,290.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813472861424,3.683031435386397e-09,0.0009813435608521,-0.0087010851129889,0.0,0.0,0.0,-0.0066386498510837,60.0,-4.682218074798584,-0.0,-6.566061472312867e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,9.209730342263356e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,9.698341455077752e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061950683594,0.0,0.0,7.163167902035639e-05,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,9.698188659967856e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940185546875,0.0,0.0,0.0004600452084559,291.4649353027344,294.1499938964844,283.8833312988281,282.56451416015625,286.06396484375,284.1373291015625,290.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813472861424,3.683031435386397e-09,0.0009813435608521,-0.0087010851129889,0.0,0.0,0.0,-0.0066386498510837,60.0,-4.682218074798584,-0.0,-6.566061472312867e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,9.21008177101612e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937438964844,0.0,0.0,9.698711801320314e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.501953125,0.0,0.0,7.163441478041932e-05,297.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862976074219,0.0,0.0,9.69856046140194e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,0.0004600627871695,291.4595947265625,294.1499938964844,283.8466796875,282.5500183105469,286.0257263183594,284.10211181640625,290.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813840733841,3.68733088507156e-09,0.0009813803480938,-0.0087123503908514,0.0,0.0,0.0,-0.0066407811827957,60.0,-4.70494556427002,-0.0,-6.566553167886013e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,9.21008177101612e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937438964844,0.0,0.0,9.698711801320314e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.501953125,0.0,0.0,7.163441478041932e-05,297.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862976074219,0.0,0.0,9.69856046140194e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,0.0004600627871695,291.4595947265625,294.1499938964844,283.8466796875,282.5500183105469,286.0257263183594,284.10211181640625,290.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813840733841,3.68733088507156e-09,0.0009813803480938,-0.0087123503908514,0.0,0.0,0.0,-0.0066407811827957,60.0,-4.70494556427002,-0.0,-6.566553167886013e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853515625,0.0,0.0,9.210589632857592e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896240234375,0.0,0.0,9.699245129013434e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977111816406,0.0,0.0,7.163835107348859e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48223876953125,0.0,0.0,9.699096699478103e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,0.0004600881366059,291.45428466796875,294.1499938964844,283.8099975585937,282.5357971191406,285.987548828125,284.066650390625,290.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814373916015,3.693569228246929e-09,0.0009814336663112,-0.0087286960333585,0.0,0.0,0.0,-0.006643874105066,60.0,-4.727752685546875,-0.0,-6.567267263335452e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853515625,0.0,0.0,9.210589632857592e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896240234375,0.0,0.0,9.699245129013434e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977111816406,0.0,0.0,7.163835107348859e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48223876953125,0.0,0.0,9.699096699478103e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,0.0004600881366059,291.45428466796875,294.1499938964844,283.8099975585937,282.5357971191406,285.987548828125,284.066650390625,290.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814373916015,3.693569228246929e-09,0.0009814336663112,-0.0087286960333585,0.0,0.0,0.0,-0.006643874105066,60.0,-4.727752685546875,-0.0,-6.567267263335452e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833068847656,0.0,0.0,9.210894495481624e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.487548828125,0.0,0.0,9.69956599874422e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955749511719,0.0,0.0,7.164072303567082e-05,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,9.699418296804652e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837951660156,0.0,0.0,0.000460103387013,291.45166015625,294.1499938964844,283.7916564941406,282.5287780761719,285.96844482421875,284.048828125,290.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814695222303,3.6973257788730495e-09,0.00098146579694,-0.0087385391816496,0.0,0.0,0.0,-0.006645736284554,60.0,-4.739182472229004,-0.0,-6.567697141690587e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48126220703125,0.0,0.0,9.2112306447234e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,9.699919610284268e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,7.164333510445431e-05,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,9.699772635940462e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817199707031,0.0,0.0,0.0004601201799232,291.4490051269531,294.1499938964844,283.7733459472656,282.52178955078125,285.9493408203125,284.03094482421875,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815050289034,3.7014731280038396e-09,0.0009815013036131,-0.0087494058534502,0.0,0.0,0.0,-0.0066477921791374,60.0,-4.7506279945373535,-0.0,-6.568171784238075e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771423339844,0.0,0.0,9.21198443393223e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813232421875,0.0,0.0,9.700712689664216e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892272949219,0.0,0.0,7.164919225033373e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,9.700567170511933e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,0.000460157811176,291.4437255859375,294.1499938964844,283.7366638183594,282.50787353515625,285.91119384765625,283.9950256347656,290.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815845405682,3.710777463084014e-09,0.0009815808152779,-0.0087737841531634,0.0,0.0,0.0,-0.0066524045541882,60.0,-4.773560523986816,-0.0,-6.569236887798979e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771423339844,0.0,0.0,9.21198443393223e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813232421875,0.0,0.0,9.700712689664216e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892272949219,0.0,0.0,7.164919225033373e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,9.700567170511933e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,0.000460157811176,291.4437255859375,294.1499938964844,283.7366638183594,282.50787353515625,285.91119384765625,283.9950256347656,290.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815845405682,3.710777463084014e-09,0.0009815808152779,-0.0087737841531634,0.0,0.0,0.0,-0.0066524045541882,60.0,-4.773560523986816,-0.0,-6.569236887798979e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730529785156,0.0,0.0,9.212824079440908e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,9.701596718514338e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849548339844,0.0,0.0,7.165571878431365e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,9.70145338214934e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735107421875,0.0,0.0,0.0004601997788995,291.4384765625,294.1499938964844,283.70001220703125,282.4939270019531,285.8730773925781,283.9588928222656,290.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.7211629333455676e-09,0.0009816696401685,-0.0088009964674711,0.0,0.0,0.0,-0.006657553371042,60.0,-4.796538829803467,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730529785156,0.0,0.0,9.212824079440908e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,9.701596718514338e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849548339844,0.0,0.0,7.165571878431365e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,9.70145338214934e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735107421875,0.0,0.0,0.0004601997788995,291.4384765625,294.1499938964844,283.70001220703125,282.4939270019531,285.8730773925781,283.9588928222656,290.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.7211629333455676e-09,0.0009816696401685,-0.0088009964674711,0.0,0.0,0.0,-0.006657553371042,60.0,-4.796538829803467,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,9.213731391355397e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,9.70255205174908e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,7.166276918724179e-05,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,9.702409442979842e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46942138671875,0.0,0.0,0.0004602450935635,291.4332275390625,294.1499938964844,283.663330078125,282.4798889160156,285.8349609375,283.9225769042969,290.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732385955856898e-09,0.0009817655663937,-0.0088304029777646,0.0,0.0,0.0,-0.0066631170921027,60.0,-4.819551467895508,-0.0,-6.571710997604896e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,9.213731391355397e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,9.70255205174908e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,7.166276918724179e-05,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,9.702409442979842e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46942138671875,0.0,0.0,0.0004602450935635,291.4332275390625,294.1499938964844,283.663330078125,282.4798889160156,285.8349609375,283.9225769042969,290.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732385955856898e-09,0.0009817655663937,-0.0088304029777646,0.0,0.0,0.0,-0.0066631170921027,60.0,-4.819551467895508,-0.0,-6.571710997604896e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,9.214683814207092e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,9.703553951112552e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,7.167016883613542e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619140625,0.0,0.0,9.7034135251306e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,0.0004602926492225,291.4280090332031,294.1499938964844,283.6266784667969,282.46563720703125,285.796875,283.8861083984375,290.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.74416853077264e-09,0.0009818663820624,-0.0088612744584679,0.0,0.0,0.0,-0.0066689583472907,60.0,-4.842587471008301,-0.0,-6.573060318260104e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,9.214683814207092e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,9.703553951112552e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,7.167016883613542e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619140625,0.0,0.0,9.7034135251306e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,0.0004602926492225,291.4280090332031,294.1499938964844,283.6266784667969,282.46563720703125,285.796875,283.8861083984375,290.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.74416853077264e-09,0.0009818663820624,-0.0088612744584679,0.0,0.0,0.0,-0.0066689583472907,60.0,-4.842587471008301,-0.0,-6.573060318260104e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627685546875,0.0,0.0,9.21516984817572e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667663574219,0.0,0.0,9.70406545093283e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743347167969,0.0,0.0,7.167395233409479e-05,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,9.7039264801424e-05,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,0.0004603169509209,291.4253845214844,294.1499938964844,283.6083374023437,282.4584350585937,285.77783203125,283.8677978515625,290.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189492279787e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.854111194610596,-0.0,-6.573749544713793e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,9.215660247718915e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646911621094,0.0,0.0,9.704581316327676e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,7.167775765992701e-05,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,9.704442345537244e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,0.0004603414272423,291.4227905273437,294.1499938964844,283.5899963378906,282.4511413574219,285.7587890625,283.8494567871094,290.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625264226187e-09,0.0009819696424528,-0.0088929375633597,0.0,0.0,0.0,-0.0066749490797519,60.0,-4.865635871887207,-0.0,-6.574443744966629e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,9.216638136422262e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,9.705610864330084e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46795654296875,0.0,0.0,7.168536103563383e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537658691406,0.0,0.0,9.705474076326936e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570617675781,0.0,0.0,0.0004603902925737,291.4176025390625,294.1499938964844,283.5533447265625,282.43621826171875,285.7207336425781,283.81268310546875,290.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768363843192901e-09,0.0009820732520893,-0.0089246705174446,0.0,0.0,0.0,-0.0066809528507292,60.0,-4.88868522644043,-0.0,-6.575830724386833e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,9.216638136422262e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,9.705610864330084e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46795654296875,0.0,0.0,7.168536103563383e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537658691406,0.0,0.0,9.705474076326936e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570617675781,0.0,0.0,0.0004603902925737,291.4176025390625,294.1499938964844,283.5533447265625,282.43621826171875,285.7207336425781,283.81268310546875,290.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768363843192901e-09,0.0009820732520893,-0.0089246705174446,0.0,0.0,0.0,-0.0066809528507292,60.0,-4.88868522644043,-0.0,-6.575830724386833e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524841308594,0.0,0.0,9.217599290423097e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45635986328125,0.0,0.0,9.706622222438456e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,7.16928334441036e-05,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.706486889626832e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,0.0004604382556863,291.41241455078125,294.1499938964844,283.51666259765625,282.4208374023437,285.6827087402344,283.7757873535156,290.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780256108143476e-09,0.0009821749990805,-0.0089558297768235,0.0,0.0,0.0,-0.0066868485882878,60.0,-4.911723613739014,-0.0,-6.577192834811285e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524841308594,0.0,0.0,9.217599290423097e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45635986328125,0.0,0.0,9.706622222438456e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,7.16928334441036e-05,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.706486889626832e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,0.0004604382556863,291.41241455078125,294.1499938964844,283.51666259765625,282.4208374023437,285.6827087402344,283.7757873535156,290.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780256108143476e-09,0.0009821749990805,-0.0089558297768235,0.0,0.0,0.0,-0.0066868485882878,60.0,-4.911723613739014,-0.0,-6.577192834811285e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483947753906,0.0,0.0,9.218520426657052e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,9.707591379992664e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,7.169999298639596e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44561767578125,0.0,0.0,9.707458229968324e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,0.000460484297946,291.4072570800781,294.1499938964844,283.4800109863281,282.4049072265625,285.64471435546875,283.73876953125,290.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822762804105,3.7916603190524264e-09,0.0009822724387049,-0.0089857103303074,0.0,0.0,0.0,-0.006692502181977,60.0,-4.934739589691162,-0.0,-6.578498812359612e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483947753906,0.0,0.0,9.218520426657052e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,9.707591379992664e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,7.169999298639596e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44561767578125,0.0,0.0,9.707458229968324e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,0.000460484297946,291.4072570800781,294.1499938964844,283.4800109863281,282.4049072265625,285.64471435546875,283.73876953125,290.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822762804105,3.7916603190524264e-09,0.0009822724387049,-0.0089857103303074,0.0,0.0,0.0,-0.006692502181977,60.0,-4.934739589691162,-0.0,-6.578498812359612e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,9.21938190003857e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480285644531,0.0,0.0,9.708497964311392e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552001953125,0.0,0.0,7.1706686867401e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,9.708366269478574e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447021484375,0.0,0.0,0.0004605273134075,291.402099609375,294.1499938964844,283.4433288574219,282.3883361816406,285.6067199707031,283.70172119140625,290.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823674336075,3.8023175719104074e-09,0.0009823635919019,-0.0090136341750621,0.0,0.0,0.0,-0.0066977851092815,60.0,-4.957721710205078,-0.0,-6.579720235322385e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,9.21938190003857e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480285644531,0.0,0.0,9.708497964311392e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552001953125,0.0,0.0,7.1706686867401e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,9.708366269478574e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447021484375,0.0,0.0,0.0004605273134075,291.402099609375,294.1499938964844,283.4433288574219,282.3883361816406,285.6067199707031,283.70172119140625,290.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823674336075,3.8023175719104074e-09,0.0009823635919019,-0.0090136341750621,0.0,0.0,0.0,-0.0066977851092815,60.0,-4.957721710205078,-0.0,-6.579720235322385e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44219970703125,0.0,0.0,9.219784988090396e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,9.708922152640298e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,7.170982280513272e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394836425781,0.0,0.0,9.708791185403244e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,0.0004605474532581,291.3995361328125,294.1499938964844,283.42498779296875,282.3797607421875,285.5877380371094,283.68316650390625,290.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824100416153,3.8073020292017645e-09,0.0009824061999097,-0.009026694111526,0.0,0.0,0.0,-0.0067002563737332,60.0,-4.969196319580078,-0.0,-6.580290801139199e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,9.220162610290572e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438781738281,0.0,0.0,9.709320147521794e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4509582519531,0.0,0.0,7.171276229200885e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,9.7091899078805e-05,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,0.0004605663416441,291.39697265625,294.1499938964844,283.4066772460937,282.3710021972656,285.5687561035156,283.6645812988281,290.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824499720707,3.8119729595109675e-09,0.0009824461303651,-0.0090389335528016,0.0,0.0,0.0,-0.006702572107315,60.0,-4.980657577514648,-0.0,-6.580826550361962e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,9.220834908774124e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,9.710027370601892e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,7.171797915361822e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,9.70989858615212e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,0.0004605999274645,291.391845703125,294.1499938964844,283.3699951171875,282.35284423828125,285.5307922363281,283.62744140625,290.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982520985417,3.820275207289114e-09,0.0009825171437114,-0.0090606855228543,0.0,0.0,0.0,-0.0067066876217722,60.0,-5.003532886505127,-0.0,-6.581777256542409e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,9.220834908774124e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,9.710027370601892e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,7.171797915361822e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,9.70989858615212e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,0.0004605999274645,291.391845703125,294.1499938964844,283.3699951171875,282.35284423828125,285.5307922363281,283.62744140625,290.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982520985417,3.820275207289114e-09,0.0009825171437114,-0.0090606855228543,0.0,0.0,0.0,-0.0067066876217722,60.0,-5.003532886505127,-0.0,-6.581777256542409e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.431884765625,0.0,0.0,9.221384971169756e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,9.71060580923222e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,7.172225014073774e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,9.710478479973972e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43231201171875,0.0,0.0,0.0004606273723766,291.3867492675781,294.1499938964844,283.3333435058594,282.333740234375,285.49285888671875,283.5902404785156,290.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825789602473,3.827050676363797e-09,0.0009825751185417,-0.0090784383937716,0.0,0.0,0.0,-0.0067100469022989,60.0,-5.026336669921875,-0.0,-6.582553879752595e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.431884765625,0.0,0.0,9.221384971169756e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,9.71060580923222e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,7.172225014073774e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,9.710478479973972e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43231201171875,0.0,0.0,0.0004606273723766,291.3867492675781,294.1499938964844,283.3333435058594,282.333740234375,285.49285888671875,283.5902404785156,290.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825789602473,3.827050676363797e-09,0.0009825751185417,-0.0090784383937716,0.0,0.0,0.0,-0.0067100469022989,60.0,-5.026336669921875,-0.0,-6.582553879752595e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,9.221780783263966e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.0,9.711021994007751e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,7.172532787080854e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4251708984375,0.0,0.0,9.710896119941026e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,0.0004606471338775,291.38165283203125,294.1499938964844,283.2966613769531,282.31365966796875,285.4549560546875,283.5531005859375,290.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826205205172,3.8319090123195565e-09,0.0009826166788116,-0.0090911677107214,0.0,0.0,0.0,-0.0067124553024768,60.0,-5.049053192138672,-0.0,-6.583110234714695e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,9.221780783263966e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313659667969,0.0,0.0,9.711021994007751e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,7.172532787080854e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4251708984375,0.0,0.0,9.710896119941026e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,0.0004606471338775,291.38165283203125,294.1499938964844,283.2966613769531,282.31365966796875,285.4549560546875,283.5531005859375,290.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826205205172,3.8319090123195565e-09,0.0009826166788116,-0.0090911677107214,0.0,0.0,0.0,-0.0067124553024768,60.0,-5.049053192138672,-0.0,-6.583110234714695e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
