time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,9.222000517183916e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,9.711253369459882e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339294433594,0.0,0.0,7.172703044489026e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,9.71112895058468e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4240417480469,0.0,0.0,0.0004606581351254,291.3765869140625,294.1499938964844,283.260009765625,282.29248046875,285.41705322265625,283.5159606933594,290.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826433379203,3.834578432559965e-09,0.0009826394962146,-0.0090981628745794,0.0,0.0,0.0,-0.0067137787118554,60.0,-5.071668148040772,-0.0,-6.583416478633809e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,9.222000517183916e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,9.711253369459882e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339294433594,0.0,0.0,7.172703044489026e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,9.71112895058468e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4240417480469,0.0,0.0,0.0004606581351254,291.3765869140625,294.1499938964844,283.260009765625,282.29248046875,285.41705322265625,283.5159606933594,290.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826433379203,3.834578432559965e-09,0.0009826394962146,-0.0090981628745794,0.0,0.0,0.0,-0.0067137787118554,60.0,-5.071668148040772,-0.0,-6.583416478633809e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42156982421875,0.0,0.0,9.22203907975927e-05,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,9.71129338722676e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317932128906,0.0,0.0,7.172732875915244e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41900634765625,0.0,0.0,9.71117042354308e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,0.0004606600559782,291.3740539550781,294.1499938964844,283.2416687011719,282.2814636230469,285.39813232421875,283.4974060058594,290.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826471796259,3.835024298126655e-09,0.0009826433379203,-0.0090993307530879,0.0,0.0,0.0,-0.0067139994353055,60.0,-5.082932472229004,-0.0,-6.583467637710784e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195251464844,0.0,0.0,9.22201870707795e-05,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42303466796875,0.0,0.0,9.711271559353918e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,7.172716868808493e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169616699219,0.0,0.0,9.711148595670238e-05,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.419921875,0.0,0.0,0.0004606590082403,291.3715209960937,294.1499938964844,283.22332763671875,282.2701110839844,285.3791809082031,283.4788818359375,290.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826446184888,3.8347316433373635e-09,0.0009826407767832,-0.0090985633432865,0.0,0.0,0.0,-0.0067138546146452,60.0,-5.094164848327637,-0.0,-6.583434242202203e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,9.221792424796148e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,9.711032907944173e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,7.17254079063423e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,9.710912127047776e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,0.0004606477159541,291.3664855957031,294.1499938964844,283.1866760253906,282.2464904785156,285.3413391113281,283.4418640136719,290.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826199384406,3.831845063473338e-09,0.0009826162131503,-0.0090910010039806,0.0,0.0,0.0,-0.0067124236375093,60.0,-5.116523265838623,-0.0,-6.583103129287339e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,9.221792424796148e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,9.711032907944173e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,7.17254079063423e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,9.710912127047776e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,0.0004606477159541,291.3664855957031,294.1499938964844,283.1866760253906,282.2464904785156,285.3413391113281,283.4418640136719,290.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826199384406,3.831845063473338e-09,0.0009826162131503,-0.0090910010039806,0.0,0.0,0.0,-0.0067124236375093,60.0,-5.116523265838623,-0.0,-6.583103129287339e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,9.221324580721556e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,9.710539598017932e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,7.172176265157759e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,9.710420272313058e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,0.0004606243455782,291.3614501953125,294.1499938964844,283.1499938964844,282.22149658203125,285.30352783203125,283.40496826171875,290.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825695306062,3.8259462264989e-09,0.0009825658053159,-0.0090755447745323,0.0,0.0,0.0,-0.006709499284625,60.0,-5.138725280761719,-0.0,-6.58242740314563e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,9.221324580721556e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,9.710539598017932e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,7.172176265157759e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,9.710420272313058e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,0.0004606243455782,291.3614501953125,294.1499938964844,283.1499938964844,282.22149658203125,285.30352783203125,283.40496826171875,290.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825695306062,3.8259462264989e-09,0.0009825658053159,-0.0090755447745323,0.0,0.0,0.0,-0.006709499284625,60.0,-5.138725280761719,-0.0,-6.58242740314563e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071350097656,0.0,0.0,9.2206995759625e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,9.709881851449607e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,7.171690231189132e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046936035156,0.0,0.0,9.709763253340498e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.000460593146272,291.3564453125,294.1499938964844,283.11334228515625,282.1949462890625,285.2657165527344,283.3681640625,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825023589655,3.818098726071639e-09,0.0009824985172599,-0.0090549839660525,0.0,0.0,0.0,-0.0067056086845695,60.0,-5.1608099937438965,-0.0,-6.58152785604216e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071350097656,0.0,0.0,9.2206995759625e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,9.709881851449607e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,7.171690231189132e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046936035156,0.0,0.0,9.709763253340498e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.000460593146272,291.3564453125,294.1499938964844,283.11334228515625,282.1949462890625,285.2657165527344,283.3681640625,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825023589655,3.818098726071639e-09,0.0009824985172599,-0.0090549839660525,0.0,0.0,0.0,-0.0067056086845695,60.0,-5.1608099937438965,-0.0,-6.58152785604216e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,9.220134234055875e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,9.709285222925246e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,7.171249308157712e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,9.709168080007656e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,0.0004605648864526,291.3514709472656,294.1499938964844,283.07666015625,282.1667175292969,285.2279357910156,283.3314819335937,290.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824414737522,3.810981308305372e-09,0.0009824377484619,-0.0090363351628184,0.0,0.0,0.0,-0.0067020803689956,60.0,-5.182849407196045,-0.0,-6.580712863524242e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,9.220134234055875e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,9.709285222925246e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,7.171249308157712e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,9.709168080007656e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,0.0004605648864526,291.3514709472656,294.1499938964844,283.07666015625,282.1667175292969,285.2279357910156,283.3314819335937,290.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824414737522,3.810981308305372e-09,0.0009824377484619,-0.0090363351628184,0.0,0.0,0.0,-0.0067020803689956,60.0,-5.182849407196045,-0.0,-6.580712863524242e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,9.219886851496994e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042663574219,0.0,0.0,9.709024743642658e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,7.171057222876698e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,9.708908328320832e-05,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013366699219,0.0,0.0,0.0004605525464285,291.3489685058594,294.1499938964844,283.0583190917969,282.1520080566406,285.2090759277344,283.3131408691406,290.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807870019301163e-09,0.0009824110893532,-0.0090281823650002,0.0,0.0,0.0,-0.0067005380988121,60.0,-5.19387149810791,-0.0,-6.580356171070889e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,9.219688217854129e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,9.708814468467608e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,7.170902244979516e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,9.708699508337304e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,0.0004605425929185,291.34649658203125,294.1499938964844,283.0400085449219,282.1369323730469,285.190185546875,283.2948608398437,290.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823933942243,3.805356474373411e-09,0.000982389668934,-0.0090215969830751,0.0,0.0,0.0,-0.0066992919892072,60.0,-5.204906463623047,-0.0,-6.580068401262906e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3947448730469,0.0,0.0,9.219446656061336e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39801025390625,0.0,0.0,9.708560537546872e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,7.170713797677308e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,9.70844630501233e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951416015625,0.0,0.0,0.0004605305439326,291.3415222167969,294.1499938964844,283.0033264160156,282.1056823730469,285.1524353027344,283.2582397460937,290.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823672007769,3.8022847093088785e-09,0.0009823633590713,-0.0090135484933853,0.0,0.0,0.0,-0.0066977692767977,60.0,-5.227036476135254,-0.0,-6.579715972065969e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3947448730469,0.0,0.0,9.219446656061336e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39801025390625,0.0,0.0,9.708560537546872e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,7.170713797677308e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,9.70844630501233e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951416015625,0.0,0.0,0.0004605305439326,291.3415222167969,294.1499938964844,283.0033264160156,282.1056823730469,285.1524353027344,283.2582397460937,290.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823672007769,3.8022847093088785e-09,0.0009823633590713,-0.0090135484933853,0.0,0.0,0.0,-0.0066977692767977,60.0,-5.227036476135254,-0.0,-6.579715972065969e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,9.219440835295244e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,9.70855398918502e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39996337890625,0.0,0.0,7.17070943210274e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,9.708441211842e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0004605302528943,291.3365783691406,294.1499938964844,282.9666748046875,282.0731506347656,285.1147155761719,283.2216491699219,290.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823659202083,3.8021510384567145e-09,0.000982362194918,-0.0090131983160972,0.0,0.0,0.0,-0.0066977026872336,60.0,-5.249273300170898,-0.0,-6.579701050668518e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,9.219440835295244e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,9.70855398918502e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39996337890625,0.0,0.0,7.17070943210274e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,9.708441211842e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0004605302528943,291.3365783691406,294.1499938964844,282.9666748046875,282.0731506347656,285.1147155761719,283.2216491699219,290.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823659202083,3.8021510384567145e-09,0.000982362194918,-0.0090131983160972,0.0,0.0,0.0,-0.0066977026872336,60.0,-5.249273300170898,-0.0,-6.579701050668518e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,9.219658386427908e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,9.708781726658344e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,7.170877506723627e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841857910156,0.0,0.0,9.708671132102607e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,0.0004605411086231,291.3316345214844,294.1499938964844,282.92999267578125,282.0393981933594,285.0770263671875,283.1850280761719,290.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823885047808,3.804792481076902e-09,0.0009823847794905,-0.0090201189741492,0.0,0.0,0.0,-0.0066990121267735,60.0,-5.271613597869873,-0.0,-6.580003741873952e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,9.219658386427908e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,9.708781726658344e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,7.170877506723627e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841857910156,0.0,0.0,9.708671132102607e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,0.0004605411086231,291.3316345214844,294.1499938964844,282.92999267578125,282.0393981933594,285.0770263671875,283.1850280761719,290.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823885047808,3.804792481076902e-09,0.0009823847794905,-0.0090201189741492,0.0,0.0,0.0,-0.0066990121267735,60.0,-5.271613597869873,-0.0,-6.580003741873952e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38238525390625,0.0,0.0,9.220145147992298e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,9.709294681670144e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914794921875,0.0,0.0,7.171256584115326e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800964355469,0.0,0.0,9.70918481471017e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,0.0004605654394254,291.32672119140625,294.1499938964844,282.8933410644531,282.0045471191406,285.0393371582031,283.1483154296875,290.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982439960353,3.810801008086173e-09,0.0009824361186474,-0.0090358620509505,0.0,0.0,0.0,-0.0067019909620285,60.0,-5.294089317321777,-0.0,-6.580692257784905e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38238525390625,0.0,0.0,9.220145147992298e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,9.709294681670144e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914794921875,0.0,0.0,7.171256584115326e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800964355469,0.0,0.0,9.70918481471017e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,0.0004605654394254,291.32672119140625,294.1499938964844,282.8933410644531,282.0045471191406,285.0393371582031,283.1483154296875,290.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982439960353,3.810801008086173e-09,0.0009824361186474,-0.0090358620509505,0.0,0.0,0.0,-0.0067019909620285,60.0,-5.294089317321777,-0.0,-6.580692257784905e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803100585937,0.0,0.0,9.220447827829048e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,9.709612641017884e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,7.171491597546265e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780517578125,0.0,0.0,9.709503501653673e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38067626953125,0.0,0.0,0.0004605805443134,291.32427978515625,294.1499938964844,282.875,281.9867553710937,285.0205078125,283.12994384765625,290.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.8145375746978524e-09,0.0009824681328609,-0.0090456530451774,0.0,0.0,0.0,-0.0067038433626294,60.0,-5.305362701416016,-0.0,-6.581120004511831e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,9.22081380849704e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,9.709998266771436e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872375488281,0.0,0.0,7.171776087488979e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760070800781,0.0,0.0,9.709889855002984e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,0.0004605988506227,291.32183837890625,294.1499938964844,282.8566589355469,281.9687194824219,285.0016784667969,283.111572265625,290.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825107408687,3.819069949173581e-09,0.0009825068991631,-0.0090575283393263,0.0,0.0,0.0,-0.0067060901783406,60.0,-5.316666126251221,-0.0,-6.581639411251673e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,9.221645450452344e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.377197265625,0.0,0.0,9.710873564472422e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830261230469,0.0,0.0,7.172422192525119e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,9.710766607895494e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744812011719,0.0,0.0,0.0004606403817888,291.3169250488281,294.1499938964844,282.82000732421875,281.9320373535156,284.9640197753906,283.07470703125,290.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829367933860794e-09,0.0009825949091464,-0.0090845096856355,0.0,0.0,0.0,-0.0067111952230334,60.0,-5.339340686798096,-0.0,-6.58281962273577e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,9.221645450452344e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.377197265625,0.0,0.0,9.710873564472422e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830261230469,0.0,0.0,7.172422192525119e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,9.710766607895494e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744812011719,0.0,0.0,0.0004606403817888,291.3169250488281,294.1499938964844,282.82000732421875,281.9320373535156,284.9640197753906,283.07470703125,290.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829367933860794e-09,0.0009825949091464,-0.0090845096856355,0.0,0.0,0.0,-0.0067111952230334,60.0,-5.339340686798096,-0.0,-6.58281962273577e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,9.222532389685512e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.373046875,0.0,0.0,9.711807069834322e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,7.173111953306943e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678283691406,0.0,0.0,9.711701568448916e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,0.0004606847069226,291.31207275390625,294.1499938964844,282.7833251953125,281.8946228027344,284.9263610839844,283.0377502441406,290.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982692814432,3.840360918161423e-09,0.0009826889727264,-0.0091133136302232,0.0,0.0,0.0,-0.0067166448570787,60.0,-5.362066268920898,-0.0,-6.584079415006272e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,9.222532389685512e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.373046875,0.0,0.0,9.711807069834322e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,7.173111953306943e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678283691406,0.0,0.0,9.711701568448916e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,0.0004606847069226,291.31207275390625,294.1499938964844,282.7833251953125,281.8946228027344,284.9263610839844,283.0377502441406,290.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982692814432,3.840360918161423e-09,0.0009826889727264,-0.0091133136302232,0.0,0.0,0.0,-0.0067166448570787,60.0,-5.362066268920898,-0.0,-6.584079415006272e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36590576171875,0.0,0.0,9.2233472969383e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,9.712664905237034e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,7.173744961619377e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,9.71256013144739e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662414550781,0.0,0.0,0.0004607253940775,291.30718994140625,294.1499938964844,282.7466735839844,281.8565368652344,284.88873291015625,283.000732421875,290.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827790781855,3.850451513187636e-09,0.0009827752364799,-0.0091397520154714,0.0,0.0,0.0,-0.0067216474562883,60.0,-5.384771823883057,-0.0,-6.585235468037355e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36590576171875,0.0,0.0,9.2233472969383e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,9.712664905237034e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,7.173744961619377e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,9.71256013144739e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662414550781,0.0,0.0,0.0004607253940775,291.30718994140625,294.1499938964844,282.7466735839844,281.8565368652344,284.88873291015625,283.000732421875,290.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827790781855,3.850451513187636e-09,0.0009827752364799,-0.0091397520154714,0.0,0.0,0.0,-0.0067216474562883,60.0,-5.384771823883057,-0.0,-6.585235468037355e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,9.224047244060785e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647155761719,0.0,0.0,9.713401959743352e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,7.174289203248918e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,9.71329864114523e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,0.0004607603477779,291.3023376464844,294.1499938964844,282.7099914550781,281.81793212890625,284.85113525390625,282.9636535644531,290.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828532347455,3.859114805493391e-09,0.0009828493930399,-0.0091624511405825,0.0,0.0,0.0,-0.0067259427160024,60.0,-5.4074320793151855,-0.0,-6.586228806781946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,9.224047244060785e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647155761719,0.0,0.0,9.713401959743352e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,7.174289203248918e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,9.71329864114523e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,0.0004607603477779,291.3023376464844,294.1499938964844,282.7099914550781,281.81793212890625,284.85113525390625,282.9636535644531,290.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828532347455,3.859114805493391e-09,0.0009828493930399,-0.0091624511405825,0.0,0.0,0.0,-0.0067259427160024,60.0,-5.4074320793151855,-0.0,-6.586228806781946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,9.224278619512916e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626403808594,0.0,0.0,9.713644249131904e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,7.174468919401988e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575744628906,0.0,0.0,9.713541658129544e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36004638671875,0.0,0.0,0.0004607719019986,291.2999267578125,294.1499938964844,282.6916809082031,281.7984619140625,284.83233642578125,282.9450988769531,290.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828775655478,3.86196141732853e-09,0.0009828736074268,-0.0091699101030826,0.0,0.0,0.0,-0.006727353669703,60.0,-5.418712139129639,-0.0,-6.58655494589766e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,9.224417590303348e-05,297.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605651855469,0.0,0.0,9.713790495879948e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661193847656,0.0,0.0,7.174576603574678e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35552978515625,0.0,0.0,9.71368863247335e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,0.0004607788287103,291.2975158691406,294.1499938964844,282.67333984375,281.7789306640625,284.81353759765625,282.92657470703125,290.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892117463,3.863664943537515e-09,0.0009828882757574,-0.0091743730008602,0.0,0.0,0.0,-0.0067281979136168,60.0,-5.429944038391113,-0.0,-6.586750345149994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,9.224349196301772e-05,297.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,9.713718463899568e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,7.174522761488333e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,9.71361732808873e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,0.0004607754235621,291.2926940917969,294.1499938964844,282.6366577148437,281.7395935058594,284.77593994140625,282.8895568847656,290.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828843176364,3.8627536724789024e-09,0.0009828804759308,-0.0091719850897789,0.0,0.0,0.0,-0.0067277462221682,60.0,-5.452225208282471,-0.0,-6.58664589536784e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,9.224349196301772e-05,297.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,9.713718463899568e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,7.174522761488333e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,9.71361732808873e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,0.0004607754235621,291.2926940917969,294.1499938964844,282.6366577148437,281.7395935058594,284.77593994140625,282.8895568847656,290.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828843176364,3.8627536724789024e-09,0.0009828804759308,-0.0091719850897789,0.0,0.0,0.0,-0.0067277462221682,60.0,-5.452225208282471,-0.0,-6.58664589536784e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,9.223764209309591e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522644042969,0.0,0.0,9.713102190289646e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.357666015625,0.0,0.0,7.174068014137447e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,9.713002509670332e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,0.0004607462033163,291.28790283203125,294.1499938964844,282.6000061035156,281.7000732421875,284.7383728027344,282.8526306152344,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982821569778,3.855411545572451e-09,0.0009828177280724,-0.0091527476906776,0.0,0.0,0.0,-0.0067241070792078,60.0,-5.474212169647217,-0.0,-6.585803902225963e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,9.223764209309591e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522644042969,0.0,0.0,9.713102190289646e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.357666015625,0.0,0.0,7.174068014137447e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,9.713002509670332e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,0.0004607462033163,291.28790283203125,294.1499938964844,282.6000061035156,281.7000732421875,284.7383728027344,282.8526306152344,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982821569778,3.855411545572451e-09,0.0009828177280724,-0.0091527476906776,0.0,0.0,0.0,-0.0067241070792078,60.0,-5.474212169647217,-0.0,-6.585803902225963e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453063964844,0.0,0.0,9.22259787330404e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,9.711873281048612e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,7.173160702222958e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34326171875,0.0,0.0,9.71177505562082e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456115722656,0.0,0.0,0.0004606879665516,291.2831115722656,294.1499938964844,282.5633239746094,281.6604919433594,284.7008361816406,282.8158874511719,290.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826968889683,3.8408267677425564e-09,0.0009826930472627,-0.009114533662796,0.0,0.0,0.0,-0.0067168767563998,60.0,-5.495870590209961,-0.0,-6.584132705711454e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
