time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453063964844,0.0,0.0,9.22259787330404e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,9.711873281048612e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,7.173160702222958e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34326171875,0.0,0.0,9.71177505562082e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456115722656,0.0,0.0,0.0004606879665516,291.2831115722656,294.1499938964844,282.5633239746094,281.6604919433594,284.7008361816406,282.8158874511719,290.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826968889683,3.8408267677425564e-09,0.0009826930472627,-0.009114533662796,0.0,0.0,0.0,-0.0067168767563998,60.0,-5.495870590209961,-0.0,-6.584132705711454e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,9.22078179428354e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,9.709960431791842e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492431640625,0.0,0.0,7.171746983658522e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,9.709862933959812e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0004605972208082,291.2783203125,294.1499938964844,282.52667236328125,281.62091064453125,284.6632995605469,282.77935791015625,290.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825028246268,3.818137361832896e-09,0.0009824989829212,-0.0090550845488905,0.0,0.0,0.0,-0.0067056287080049,60.0,-5.517145156860352,-0.0,-6.581532829841309e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,9.22078179428354e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,9.709960431791842e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492431640625,0.0,0.0,7.171746983658522e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,9.709862933959812e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0004605972208082,291.2783203125,294.1499938964844,282.52667236328125,281.62091064453125,284.6632995605469,282.77935791015625,290.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825028246268,3.818137361832896e-09,0.0009824989829212,-0.0090550845488905,0.0,0.0,0.0,-0.0067056287080049,60.0,-5.517145156860352,-0.0,-6.581532829841309e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.339111328125,0.0,0.0,9.219647472491488e-05,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.708765719551592e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,7.170865137595683e-05,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,9.708668949315324e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,0.0004605405556503,291.27593994140625,294.1499938964844,282.5083312988281,281.6011657714844,284.6445617675781,282.7611999511719,290.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823817526921,3.8039789096444565e-09,0.0009823779109865,-0.0090179881080985,0.0,0.0,0.0,-0.0066986097954213,60.0,-5.52763557434082,-0.0,-6.57991066077557e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,9.218337072525172e-05,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,9.707385470392182e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34503173828125,0.0,0.0,7.169845775933936e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350830078125,0.0,0.0,9.707289427751677e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373718261719,0.0,0.0,0.0004604751011356,291.2735595703125,294.1499938964844,282.489990234375,281.5814514160156,284.62579345703125,282.7431030273437,290.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822418214753,3.787625324491728e-09,0.000982238096185,-0.0089751379564404,0.0,0.0,0.0,-0.006690502166748,60.0,-5.538021564483643,-0.0,-6.578036959581368e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329467773437,0.0,0.0,9.215250611305235e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,9.704135300125928e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,7.167444709921256e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309936523437,0.0,0.0,9.704040712676942e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332824707031,0.0,0.0,0.0004603209381457,291.268798828125,294.1499938964844,282.4533386230469,281.542236328125,284.5883178710937,282.7072448730469,290.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819125989452,3.749119681373258e-09,0.0009819088736549,-0.0088742468506097,0.0,0.0,0.0,-0.0066714133135974,60.0,-5.5584797859191895,-0.0,-6.573626620820505e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329467773437,0.0,0.0,9.215250611305235e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,9.704135300125928e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,7.167444709921256e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309936523437,0.0,0.0,9.704040712676942e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332824707031,0.0,0.0,0.0004603209381457,291.268798828125,294.1499938964844,282.4533386230469,281.542236328125,284.5883178710937,282.7072448730469,290.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819125989452,3.749119681373258e-09,0.0009819088736549,-0.0088742468506097,0.0,0.0,0.0,-0.0066714133135974,60.0,-5.5584797859191895,-0.0,-6.573626620820505e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,9.211701399181038e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,9.70039691310376e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,7.164684211602435e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,9.700303780846298e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,0.0004601436376105,291.2640686035156,294.1499938964844,282.4166564941406,281.5033874511719,284.5508728027344,282.67169189453125,290.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815340163186,3.704844431240417e-09,0.0009815302910283,-0.0087582394480705,0.0,0.0,0.0,-0.0066494648344814,60.0,-5.57861328125,-0.0,-6.568558319486328e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,9.211701399181038e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,9.70039691310376e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,7.164684211602435e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,9.700303780846298e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,0.0004601436376105,291.2640686035156,294.1499938964844,282.4166564941406,281.5033874511719,284.5508728027344,282.67169189453125,290.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815340163186,3.704844431240417e-09,0.0009815302910283,-0.0087582394480705,0.0,0.0,0.0,-0.0066494648344814,60.0,-5.57861328125,-0.0,-6.568558319486328e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247375488281,0.0,0.0,9.207684342982247e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,9.696166671346872e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,7.161559187807143e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32281494140625,0.0,0.0,9.696074266685172e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,0.0004599429666996,291.2593688964844,294.1499938964844,282.3800048828125,281.4649658203125,284.5134582519531,282.63653564453125,290.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811054915189,3.654742286585133e-09,0.0009811018826439,-0.0086269630119204,0.0,0.0,0.0,-0.0066246264614164,60.0,-5.598416328430176,-0.0,-6.562824239608744e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247375488281,0.0,0.0,9.207684342982247e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,9.696166671346872e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,7.161559187807143e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32281494140625,0.0,0.0,9.696074266685172e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,0.0004599429666996,291.2593688964844,294.1499938964844,282.3800048828125,281.4649658203125,284.5134582519531,282.63653564453125,290.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811054915189,3.654742286585133e-09,0.0009811018826439,-0.0086269630119204,0.0,0.0,0.0,-0.0066246264614164,60.0,-5.598416328430176,-0.0,-6.562824239608744e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,9.203360241372138e-05,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232727050781,0.0,0.0,9.691612649476156e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282165527344,0.0,0.0,7.158195512602106e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,9.691520972410216e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.0004597269580699,291.2546691894531,294.1499938964844,282.34332275390625,281.4271240234375,284.47607421875,282.601806640625,290.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806442540138,3.6008147574762006e-09,0.0009806407615542,-0.0084856627508997,0.0,0.0,0.0,-0.0065978923812508,60.0,-5.617951393127441,-0.0,-6.556655307576875e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,9.203360241372138e-05,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232727050781,0.0,0.0,9.691612649476156e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282165527344,0.0,0.0,7.158195512602106e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,9.691520972410216e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.0004597269580699,291.2546691894531,294.1499938964844,282.34332275390625,281.4271240234375,284.47607421875,282.601806640625,290.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806442540138,3.6008147574762006e-09,0.0009806407615542,-0.0084856627508997,0.0,0.0,0.0,-0.0065978923812508,60.0,-5.617951393127441,-0.0,-6.556655307576875e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,9.20112506719306e-05,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211975097656,0.0,0.0,9.689258877187969e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,7.156457286328077e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31671142578125,0.0,0.0,9.689168655313551e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31890869140625,0.0,0.0,0.0004596153448801,291.2523193359375,294.1499938964844,282.32501220703125,281.408447265625,284.4573974609375,282.5845642089844,290.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572946161156665e-09,0.0009804023429751,-0.0084126414731144,0.0,0.0,0.0,-0.0065840766765177,60.0,-5.627653121948242,-0.0,-6.553468523406991e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165588378906,0.0,0.0,9.198850602842867e-05,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191223144531,0.0,0.0,9.686862904345615e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32403564453125,0.0,0.0,7.154687773436308e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,9.686773410066962e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,0.0004595016944222,291.2499694824219,294.1499938964844,282.3066711425781,281.38995361328125,284.438720703125,282.5674133300781,290.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577076297628e-09,0.0009801597334444,-0.0083383088931441,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.6373162269592285,-0.0,-6.550225606360982e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,9.194261656375602e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,9.682030940894036e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,7.15111818863079e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,9.681942174211144e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.312744140625,0.0,0.0,0.0004592725017573,291.24530029296875,294.1499938964844,282.2699890136719,281.353515625,284.4013977050781,282.53338623046875,290.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796739323064,3.4873581800098923e-09,0.0009796704398468,-0.0081883845850825,0.0,0.0,0.0,-0.0065416470170021,60.0,-5.656562805175781,-0.0,-6.543687192106519e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,9.194261656375602e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,9.682030940894036e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,7.15111818863079e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,9.681942174211144e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.312744140625,0.0,0.0,0.0004592725017573,291.24530029296875,294.1499938964844,282.2699890136719,281.353515625,284.4013977050781,282.53338623046875,290.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796739323064,3.4873581800098923e-09,0.0009796704398468,-0.0081883845850825,0.0,0.0,0.0,-0.0065416470170021,60.0,-5.656562805175781,-0.0,-6.543687192106519e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,9.1897149104625e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108825683594,0.0,0.0,9.677242633188143e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,7.147582073230296e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,9.677154594101012e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,0.0004590453754644,291.2406311035156,294.1499938964844,282.2333374023437,281.3179931640625,284.3641052246094,282.4997253417969,290.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979189062491,3.430660200365309e-09,0.0009791856864467,-0.0080398237332701,0.0,0.0,0.0,-0.0065135392360389,60.0,-5.675764083862305,-0.0,-6.537210595070064e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,9.1897149104625e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108825683594,0.0,0.0,9.677242633188143e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,7.147582073230296e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,9.677154594101012e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,0.0004590453754644,291.2406311035156,294.1499938964844,282.2333374023437,281.3179931640625,284.3641052246094,282.4997253417969,290.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979189062491,3.430660200365309e-09,0.0009791856864467,-0.0080398237332701,0.0,0.0,0.0,-0.0065135392360389,60.0,-5.675764083862305,-0.0,-6.537210595070064e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,9.185250382870436e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,9.672540909377858e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114929199219,0.0,0.0,7.144108531065285e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,9.672453597886488e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045654296875,0.0,0.0,0.0004588223528116,291.2359924316406,294.1499938964844,282.1966552734375,281.2834167480469,284.3268127441406,282.4663391113281,290.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787128074094,3.374983625903382e-09,0.0009787094313651,-0.0078939385712146,0.0,0.0,0.0,-0.0064859371632337,60.0,-5.6949663162231445,-0.0,-6.53085479029869e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,9.185250382870436e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,9.672540909377858e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114929199219,0.0,0.0,7.144108531065285e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,9.672453597886488e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045654296875,0.0,0.0,0.0004588223528116,291.2359924316406,294.1499938964844,282.1966552734375,281.2834167480469,284.3268127441406,282.4663391113281,290.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787128074094,3.374983625903382e-09,0.0009787094313651,-0.0078939385712146,0.0,0.0,0.0,-0.0064859371632337,60.0,-5.6949663162231445,-0.0,-6.53085479029869e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,9.181017958326264e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,9.668082930147648e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30731201171875,0.0,0.0,7.140816160244867e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,9.6679970738478e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30047607421875,0.0,0.0,0.0004586109134834,291.2313537597656,294.1499938964844,282.1600036621094,281.2499389648437,284.2895812988281,282.4331970214844,290.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782614652067,3.322200514688234e-09,0.0009782580891624,-0.0077556348405778,0.0,0.0,0.0,-0.0064597707241773,60.0,-5.714245796203613,-0.0,-6.524831519527653e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,9.181017958326264e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,9.668082930147648e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30731201171875,0.0,0.0,7.140816160244867e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,9.6679970738478e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30047607421875,0.0,0.0,0.0004586109134834,291.2313537597656,294.1499938964844,282.1600036621094,281.2499389648437,284.2895812988281,282.4331970214844,290.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782614652067,3.322200514688234e-09,0.0009782580891624,-0.0077556348405778,0.0,0.0,0.0,-0.0064597707241773,60.0,-5.714245796203613,-0.0,-6.524831519527653e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,9.178949403576552e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30059814453125,0.0,0.0,9.665905236033724e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30523681640625,0.0,0.0,7.139208173612133e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,9.665820107329635e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984313964844,0.0,0.0,0.0004585075948853,291.2290344238281,294.1499938964844,282.14166259765625,281.233642578125,284.2709655761719,282.4167175292969,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296410477915401e-09,0.0009780375985428,-0.007688058540225,0.0,0.0,0.0,-0.006446985527873,60.0,-5.723909378051758,-0.0,-6.521889872601605e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,9.176981257041916e-05,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,9.66383158811368e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,7.137676584534347e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943420410156,0.0,0.0,9.663747187005356e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,0.000458409282146,291.22674560546875,294.1499938964844,282.1233215332031,281.2176513671875,284.2523803710937,282.4002685546875,290.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778309613466,3.2718592279934447e-09,0.0009778277017176,-0.0076237288303673,0.0,0.0,0.0,-0.0064348145388066,60.0,-5.733608245849609,-0.0,-6.519089623679974e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,9.173276339424774e-05,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,9.659930219640955e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989807128906,0.0,0.0,7.134794577723369e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.290283203125,0.0,0.0,9.659846546128392e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,0.0004582242108881,291.2221374511719,294.1499938964844,282.086669921875,281.1866455078125,284.2151794433594,282.36749267578125,290.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774358477443,3.225655298422225e-09,0.0009774325881153,-0.007502662949264,0.0,0.0,0.0,-0.0064119091257452,60.0,-5.7531280517578125,-0.0,-6.513821659837049e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,9.173276339424774e-05,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,9.659930219640955e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989807128906,0.0,0.0,7.134794577723369e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.290283203125,0.0,0.0,9.659846546128392e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,0.0004582242108881,291.2221374511719,294.1499938964844,282.086669921875,281.1866455078125,284.2151794433594,282.36749267578125,290.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774358477443,3.225655298422225e-09,0.0009774325881153,-0.007502662949264,0.0,0.0,0.0,-0.0064119091257452,60.0,-5.7531280517578125,-0.0,-6.513821659837049e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,9.170029807137324e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,9.656510519562288e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,7.132269092835486e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,9.656428301241247e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,0.000458062015241,291.217529296875,294.1499938964844,282.04998779296875,281.1570129394531,284.1780090332031,282.33477783203125,290.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770893957465,3.185156804974553e-09,0.0009770861361175,-0.0073965471237897,0.0,0.0,0.0,-0.0063918316736817,60.0,-5.772876262664795,-0.0,-6.509205974225551e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,9.170029807137324e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,9.656510519562288e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,7.132269092835486e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,9.656428301241247e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,0.000458062015241,291.217529296875,294.1499938964844,282.04998779296875,281.1570129394531,284.1780090332031,282.33477783203125,290.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770893957465,3.185156804974553e-09,0.0009770861361175,-0.0073965471237897,0.0,0.0,0.0,-0.0063918316736817,60.0,-5.772876262664795,-0.0,-6.509205974225551e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.167519601760432e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,9.653867164161056e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906799316406,0.0,0.0,7.1303169534076e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,9.65378640103154e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841491699219,0.0,0.0,0.0004579366650432,291.21295166015625,294.1499938964844,282.0133361816406,281.1287536621094,284.140869140625,282.3021240234375,290.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976821524091,3.153840300029742e-09,0.0009768183808773,-0.0073144901543855,0.0,0.0,0.0,-0.0063763065263628,60.0,-5.792891502380371,-0.0,-6.5056383391493e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.167519601760432e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,9.653867164161056e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906799316406,0.0,0.0,7.1303169534076e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,9.65378640103154e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841491699219,0.0,0.0,0.0004579366650432,291.21295166015625,294.1499938964844,282.0133361816406,281.1287536621094,284.140869140625,282.3021240234375,290.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976821524091,3.153840300029742e-09,0.0009768183808773,-0.0073144901543855,0.0,0.0,0.0,-0.0063763065263628,60.0,-5.792891502380371,-0.0,-6.5056383391493e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798156738281,0.0,0.0,9.166912059299648e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821350097656,0.0,0.0,9.653226879891008e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,7.129844016162679e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,9.653146844357252e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28009033203125,0.0,0.0,0.0004579062806442,291.2084045410156,294.1499938964844,281.9766540527344,281.1016845703125,284.1037292480469,282.2691650390625,290.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767563315108,3.1462212835009487e-09,0.0009767531882971,-0.0072945258580148,0.0,0.0,0.0,-0.0063725295476615,60.0,-5.813890933990479,-0.0,-6.504770766468937e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798156738281,0.0,0.0,9.166912059299648e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821350097656,0.0,0.0,9.653226879891008e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,7.129844016162679e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,9.653146844357252e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28009033203125,0.0,0.0,0.0004579062806442,291.2084045410156,294.1499938964844,281.9766540527344,281.1016845703125,284.1037292480469,282.2691650390625,290.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767563315108,3.1462212835009487e-09,0.0009767531882971,-0.0072945258580148,0.0,0.0,0.0,-0.0063725295476615,60.0,-5.813890933990479,-0.0,-6.504770766468937e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,9.16709759621881e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28009033203125,0.0,0.0,9.65342260315083e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2844543457031,0.0,0.0,7.12998808012344e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,9.653342567617074e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,0.0004579155647661,291.20611572265625,294.1499938964844,281.9583435058594,281.08856201171875,284.0851745605469,282.2525329589844,290.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767758892849,3.148514116091405e-09,0.0009767727460712,-0.0073005342856049,0.0,0.0,0.0,-0.0063736657612025,60.0,-5.824711322784424,-0.0,-6.505031535652962e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,9.167731332127004e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,9.654089080868288e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823791503906,0.0,0.0,7.13048066245392e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,9.654009772930294e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,0.0004579472006298,291.2038269042969,294.1499938964844,281.94000244140625,281.07568359375,284.06658935546875,282.2357788085937,290.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768431773409,3.156382710756133e-09,0.0009768400341272,-0.0073211519047617,0.0,0.0,0.0,-0.0063775666058063,60.0,-5.835789680480957,-0.0,-6.50592824058549e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,9.170091652777046e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,9.656574547989294e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,7.132316386559978e-05,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,9.65649596764706e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,0.0004580651293508,291.19927978515625,294.1499938964844,281.9033203125,281.0506591796875,284.02947998046875,282.2016906738281,290.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770942851901,3.185746999534444e-09,0.000977091025561,-0.0073980935849249,0.0,0.0,0.0,-0.0063921231776475,60.0,-5.858671188354492,-0.0,-6.50927347578545e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,9.170091652777046e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,9.656574547989294e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,7.132316386559978e-05,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,9.65649596764706e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,0.0004580651293508,291.19927978515625,294.1499938964844,281.9033203125,281.0506591796875,284.02947998046875,282.2016906738281,290.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770942851901,3.185746999534444e-09,0.000977091025561,-0.0073980935849249,0.0,0.0,0.0,-0.0063921231776475,60.0,-5.858671188354492,-0.0,-6.50927347578545e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,9.173723083222284e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698669433594,0.0,0.0,9.660398791311307e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,7.135140185710043e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659912109375,0.0,0.0,9.660320938564836e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,0.0004582465335261,291.1947326660156,294.1499938964844,281.8666687011719,281.0265197753906,283.9923400878906,282.1669006347656,290.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774807840585,3.230947953625218e-09,0.0009774775244295,-0.0075165312737226,0.0,0.0,0.0,-0.0064145312644541,60.0,-5.88236141204834,-0.0,-6.51442491061971e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,9.173723083222284e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698669433594,0.0,0.0,9.660398791311307e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,7.135140185710043e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659912109375,0.0,0.0,9.660320938564836e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,0.0004582465335261,291.1947326660156,294.1499938964844,281.8666687011719,281.0265197753906,283.9923400878906,282.1669006347656,290.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774807840585,3.230947953625218e-09,0.0009774775244295,-0.0075165312737226,0.0,0.0,0.0,-0.0064145312644541,60.0,-5.88236141204834,-0.0,-6.51442491061971e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
