time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635498046875,0.0,0.0,9.178579784929752e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657470703125,0.0,0.0,9.665512334322555e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,7.138917862903327e-05,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,9.665435936767608e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0004584891139529,291.1902160644531,294.1499938964844,281.8299865722656,281.00311279296875,283.9552001953125,282.1311340332031,290.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779977845028,3.2914133640815635e-09,0.0009779945248737,-0.0076749655418097,0.0,0.0,0.0,-0.0064445063471794,60.0,-5.906953811645508,-0.0,-6.52131930678479e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635498046875,0.0,0.0,9.178579784929752e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657470703125,0.0,0.0,9.665512334322555e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,7.138917862903327e-05,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,9.665435936767608e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0004584891139529,291.1902160644531,294.1499938964844,281.8299865722656,281.00311279296875,283.9552001953125,282.1311340332031,290.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779977845028,3.2914133640815635e-09,0.0009779945248737,-0.0076749655418097,0.0,0.0,0.0,-0.0064445063471794,60.0,-5.906953811645508,-0.0,-6.52131930678479e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,9.18469813768752e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,9.671955194789916e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,7.143676339183003e-05,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,9.671879524830727e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0004587947623804,291.1856994628906,294.1499938964844,281.7933349609375,280.9803771972656,283.91802978515625,282.09423828125,290.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978649361059,3.367599754611205e-09,0.0009786459850147,-0.0078745912760496,0.0,0.0,0.0,-0.0064822752028703,60.0,-5.932392120361328,-0.0,-6.53001208661408e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,9.18469813768752e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,9.671955194789916e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,7.143676339183003e-05,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,9.671879524830727e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0004587947623804,291.1856994628906,294.1499938964844,281.7933349609375,280.9803771972656,283.91802978515625,282.09423828125,290.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978649361059,3.367599754611205e-09,0.0009786459850147,-0.0078745912760496,0.0,0.0,0.0,-0.0064822752028703,60.0,-5.932392120361328,-0.0,-6.53001208661408e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574462890625,0.0,0.0,9.18805308174342e-05,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,9.675488399807364e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,7.146285497583449e-05,297.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,9.675412729848176e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576904296875,0.0,0.0,0.0004589623422361,291.1834411621094,294.1499938964844,281.7749938964844,280.96923828125,283.8994445800781,282.075439453125,290.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790066396817,3.409381443830739e-09,0.0009790032636374,-0.0079840691760182,0.0,0.0,0.0,-0.0065029882825911,60.0,-5.945335388183594,-0.0,-6.5347812494565e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,9.19174635782838e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,9.679376671556383e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,7.149158045649529e-05,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538452148437,0.0,0.0,9.679301729192956e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,0.0004591468023136,291.1811828613281,294.1499938964844,281.75665283203125,280.9582214355469,283.880859375,282.0563659667969,290.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794000070542,3.455367325599923e-09,0.0009793965145945,-0.0081045618280768,0.0,0.0,0.0,-0.0065257856622338,60.0,-5.958474636077881,-0.0,-6.540032870816503e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,9.199920896207914e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,9.687985584605484e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,7.155515777412802e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,9.68791136983782e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515869140625,0.0,0.0,0.0004595551872625,291.1766662597656,294.1499938964844,281.7200012207031,280.9364929199219,283.8436584472656,282.01727294921875,290.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802706772461,3.557179217850148e-09,0.0009802670683711,-0.0083713298663496,0.0,0.0,0.0,-0.0065762582235038,60.0,-5.98534107208252,-0.0,-6.551666587029106e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,9.199920896207914e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,9.687985584605484e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,7.155515777412802e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,9.68791136983782e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515869140625,0.0,0.0,0.0004595551872625,291.1766662597656,294.1499938964844,281.7200012207031,280.9364929199219,283.8436584472656,282.01727294921875,290.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802706772461,3.557179217850148e-09,0.0009802670683711,-0.0083713298663496,0.0,0.0,0.0,-0.0065762582235038,60.0,-5.98534107208252,-0.0,-6.551666587029106e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24725341796875,0.0,0.0,9.20882957871072e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,9.69736574916169e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533569335937,0.0,0.0,7.162443944253027e-05,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.697292989585549e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,0.0004600001557264,291.1721496582031,294.1499938964844,281.6833190917969,280.91510009765625,283.8064270019531,281.977294921875,290.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981219462119,3.6681242487901504e-09,0.0009812157368287,-0.0086620263755321,0.0,0.0,0.0,-0.006631257943809,60.0,-6.01271915435791,-0.0,-6.564355459204307e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24725341796875,0.0,0.0,9.20882957871072e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,9.69736574916169e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533569335937,0.0,0.0,7.162443944253027e-05,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.697292989585549e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,0.0004600001557264,291.1721496582031,294.1499938964844,281.6833190917969,280.91510009765625,283.8064270019531,281.977294921875,290.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981219462119,3.6681242487901504e-09,0.0009812157368287,-0.0086620263755321,0.0,0.0,0.0,-0.006631257943809,60.0,-6.01271915435791,-0.0,-6.564355459204307e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,9.218577906722204e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,9.707631397759542e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,7.170026219682768e-05,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,9.7075586381834e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,0.0004604871210176,291.16766357421875,294.1499938964844,281.64666748046875,280.8939514160156,283.7691650390625,281.9361572265625,290.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822577703744,3.7895402371646014e-09,0.0009822540450841,-0.008980156853795,0.0,0.0,0.0,-0.0066914493218064,60.0,-6.040764808654785,-0.0,-6.578256517286718e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,9.218577906722204e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,9.707631397759542e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,7.170026219682768e-05,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,9.7075586381834e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,0.0004604871210176,291.16766357421875,294.1499938964844,281.64666748046875,280.8939514160156,283.7691650390625,281.9361572265625,290.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822577703744,3.7895402371646014e-09,0.0009822540450841,-0.008980156853795,0.0,0.0,0.0,-0.0066914493218064,60.0,-6.040764808654785,-0.0,-6.578256517286718e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,9.223892993759364e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,9.713228064356372e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470397949219,0.0,0.0,7.174159691203386e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23956298828125,0.0,0.0,9.713156032375991e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,0.000460752606159,291.1653137207031,294.1499938964844,281.6275939941406,280.88299560546875,283.7497863769531,281.91436767578125,290.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828240144997,3.855737951141691e-09,0.0009828200563788,-0.0091536045074462,0.0,0.0,0.0,-0.0067242663353681,60.0,-6.055536270141602,-0.0,-6.585841560990957e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,9.228973067365588e-05,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,9.71857734839432e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,7.178111263783649e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,9.7185060440097e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,0.0004610063624568,291.16314697265625,294.1499938964844,281.6099853515625,280.8729248046875,283.7318725585937,281.8940734863281,290.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833649965003,3.919009561315079e-09,0.0009833610383793,-0.0093193836510181,0.0,0.0,0.0,-0.0067556328140199,60.0,-6.069295406341553,-0.0,-6.593095491780332e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,9.23437110031955e-05,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,9.72426205407828e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,7.182309491327032e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,9.724190749693662e-05,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,0.0004612760385498,291.160888671875,294.1499938964844,281.5916748046875,280.8624572753906,283.7132263183594,281.8727111816406,290.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839400881901,3.986247332221637e-09,0.0009839361300691,-0.0094955544918775,0.0,0.0,0.0,-0.0067889657802879,60.0,-6.083718776702881,-0.0,-6.600808433177009e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,9.23990664887242e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,9.730090823723005e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,7.186614675447345e-05,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,9.730020246934146e-05,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0004615525249391,291.1586608886719,294.1499938964844,281.5733337402344,280.8519592285156,283.694580078125,281.8511962890625,290.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845297317951,4.0551921820508605e-09,0.0009845256572589,-0.0096761984750628,0.0,0.0,0.0,-0.006823144853115,60.0,-6.0982279777526855,-0.0,-6.608721747625168e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,9.2512636911124e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.742050315253437e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,7.195447687990963e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,9.74198046606034e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.0004621198459062,291.1541748046875,294.1499938964844,281.5366516113281,280.8309326171875,283.6572265625,281.8076477050781,290.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196650138510449e-09,0.000985735328868,-0.0100468313321471,0.0,0.0,0.0,-0.0068932715803384,60.0,-6.127546310424805,-0.0,-6.624973281077473e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,9.2512636911124e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.742050315253437e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,7.195447687990963e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,9.74198046606034e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.0004621198459062,291.1541748046875,294.1499938964844,281.5366516113281,280.8309326171875,283.6572265625,281.8076477050781,290.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196650138510449e-09,0.000985735328868,-0.0100468313321471,0.0,0.0,0.0,-0.0068932715803384,60.0,-6.127546310424805,-0.0,-6.624973281077473e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.262897219741716e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,9.754300845088436e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,7.204496068879962e-05,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,9.75423099589534e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,0.000462700962089,291.1496887207031,294.1499938964844,281.5,280.80975341796875,283.6198425292969,281.7634582519531,290.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341551562703216e-09,0.0009869743371382,-0.0104264821857213,0.0,0.0,0.0,-0.0069651058875024,60.0,-6.157162189483643,-0.0,-6.641641192572936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.262897219741716e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,9.754300845088436e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,7.204496068879962e-05,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,9.75423099589534e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,0.000462700962089,291.1496887207031,294.1499938964844,281.5,280.80975341796875,283.6198425292969,281.7634582519531,290.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341551562703216e-09,0.0009869743371382,-0.0104264821857213,0.0,0.0,0.0,-0.0069651058875024,60.0,-6.157162189483643,-0.0,-6.641641192572936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,9.274657350033522e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,9.766683797352016e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,7.21364194760099e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.766615403350444e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,0.0004632883938029,291.14520263671875,294.1499938964844,281.4633483886719,280.7882995605469,283.5824279785156,281.7187805175781,290.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880286154125315e-09,0.000988226966001,-0.0108102560043334,0.0,0.0,0.0,-0.0070377206429839,60.0,-6.186961174011231,-0.0,-6.65851089820535e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,9.274657350033522e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,9.766683797352016e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,7.21364194760099e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.766615403350444e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,0.0004632883938029,291.14520263671875,294.1499938964844,281.4633483886719,280.7882995605469,283.5824279785156,281.7187805175781,290.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880286154125315e-09,0.000988226966001,-0.0108102560043334,0.0,0.0,0.0,-0.0070377206429839,60.0,-6.186961174011231,-0.0,-6.65851089820535e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,9.28639419726096e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,9.77904346655123e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,7.222770364023745e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.778975800145416e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,0.0004638746613636,291.1407165527344,294.1499938964844,281.4266662597656,280.7665100097656,283.54498291015625,281.6737976074219,290.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.6342187864922835e-09,0.0009894770337268,-0.0111932726576924,0.0,0.0,0.0,-0.0071101933717727,60.0,-6.216842174530029,-0.0,-6.67536994569673e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,9.28639419726096e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,9.77904346655123e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,7.222770364023745e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.778975800145416e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,0.0004638746613636,291.1407165527344,294.1499938964844,281.4266662597656,280.7665100097656,283.54498291015625,281.6737976074219,290.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.6342187864922835e-09,0.0009894770337268,-0.0111932726576924,0.0,0.0,0.0,-0.0071101933717727,60.0,-6.216842174530029,-0.0,-6.67536994569673e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,9.292203321820124e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,9.785160364117472e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,7.227288733702153e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.785093425307424e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.0004641648556571,291.1384582519531,294.1499938964844,281.4083251953125,280.75543212890625,283.5262451171875,281.6512451171875,290.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706577794166833e-09,0.0009900957811623,-0.0113828526809811,0.0,0.0,0.0,-0.0071460651233792,60.0,-6.231781005859375,-0.0,-6.683721665012854e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,9.297949145548046e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,9.791211050469428e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,7.231757626868784e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,9.791144111659378e-05,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0004644518776331,291.13623046875,294.1499938964844,281.3900146484375,280.7442321777344,283.50750732421875,281.6286926269531,290.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907125495374,4.7781458789586395e-09,0.0009907077765092,-0.011570356786251,0.0,0.0,0.0,-0.0071815447881817,60.0,-6.246699810028076,-0.0,-6.691988119200687e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.309173037763684e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,9.803030116017908e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,7.240487320814282e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.80296390480362e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0004650125047191,291.1317443847656,294.1499938964844,281.35333251953125,280.7214050292969,283.4700012207031,281.5835876464844,290.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.91794249768418e-09,0.000991903245449,-0.0119366152212023,0.0,0.0,0.0,-0.0072508482262492,60.0,-6.276431560516357,-0.0,-6.708148703182816e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.309173037763684e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,9.803030116017908e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,7.240487320814282e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.80296390480362e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0004650125047191,291.1317443847656,294.1499938964844,281.35333251953125,280.7214050292969,283.4700012207031,281.5835876464844,290.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.91794249768418e-09,0.000991903245449,-0.0119366152212023,0.0,0.0,0.0,-0.0072508482262492,60.0,-6.276431560516357,-0.0,-6.708148703182816e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.31990216486156e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.814328223001212e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,7.248832116601989e-05,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.814262739382684e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0004655484808608,291.12725830078125,294.1499938964844,281.3166809082031,280.6979675292969,283.4324645996094,281.5386962890625,290.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051583595871989e-09,0.0009930459782481,-0.0122867412865161,0.0,0.0,0.0,-0.0073171001859009,60.0,-6.305923938751221,-0.0,-6.723616507997576e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.31990216486156e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.814328223001212e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,7.248832116601989e-05,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.814262739382684e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0004655484808608,291.12725830078125,294.1499938964844,281.3166809082031,280.6979675292969,283.4324645996094,281.5386962890625,290.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051583595871989e-09,0.0009930459782481,-0.0122867412865161,0.0,0.0,0.0,-0.0073171001859009,60.0,-6.305923938751221,-0.0,-6.723616507997576e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.329985186923297e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.82494602794759e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,7.256674143718556e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.824881271924824e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0004660521517507,291.122802734375,294.1499938964844,281.2799987792969,280.6737365722656,283.3948974609375,281.4940490722656,290.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.177173356685216e-09,0.0009941200260072,-0.0126157691702246,0.0,0.0,0.0,-0.0073793604969978,60.0,-6.335089683532715,-0.0,-6.73816913376868e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.329985186923297e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.82494602794759e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,7.256674143718556e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.824881271924824e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0004660521517507,291.122802734375,294.1499938964844,281.2799987792969,280.6737365722656,283.3948974609375,281.4940490722656,290.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.177173356685216e-09,0.0009941200260072,-0.0126157691702246,0.0,0.0,0.0,-0.0073793604969978,60.0,-6.335089683532715,-0.0,-6.73816913376868e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.335660433862358e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.83092249953188e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,7.26108846720308e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.830857743509114e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0004663356230594,291.1201171875,294.1499938964844,281.25799560546875,280.6588134765625,283.3723449707031,281.46746826171875,290.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947296930477,5.247858148038631e-09,0.0009947244543582,-0.0128009524196386,0.0,0.0,0.0,-0.007414401974529,60.0,-6.352373600006104,-0.0,-6.746365954768407e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.339267126051708e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.834719821810722e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,7.263893348863348e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.834655793383718e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004665157757699,291.1183166503906,294.1499938964844,281.24334716796875,280.6487121582031,283.3572998046875,281.4498291015625,290.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951138636097,5.292776883436545e-09,0.0009951085085049,-0.0129186315461993,0.0,0.0,0.0,-0.0074366703629493,60.0,-6.363795280456543,-0.0,-6.751577785735209e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.343563579022884e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.839244012255222e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.267234468599781e-05,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.839179983828215e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004667303874157,291.1160888671875,294.1499938964844,281.2250061035156,280.6358337402344,283.3385009765625,281.4278869628906,290.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955714922398,5.3462838600637505e-09,0.000995566137135,-0.0130588095635175,0.0,0.0,0.0,-0.0074631962925195,60.0,-6.377936840057373,-0.0,-6.757788639788488e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.34760319069028e-05,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.843498264672236e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.270376954693347e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.843434963840993e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0004669321933761,291.1138610839844,294.1499938964844,281.2066650390625,280.6227111816406,283.3197021484375,281.4060974121094,290.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960017632693,5.396603164342649e-09,0.0009959964081645,-0.0131906364113092,0.0,0.0,0.0,-0.0074881417676806,60.0,-6.391925811767578,-0.0,-6.763632143247379e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.35484713409096e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.851125651039184e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,7.27601072867401e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.8510630778037e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0004672940413001,291.1094055175781,294.1499938964844,281.1700134277344,280.595703125,283.2820739746094,281.3629455566406,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967733640223,5.4868145582531724e-09,0.0009967678925022,-0.0134269697591662,0.0,0.0,0.0,-0.0075328634120523,60.0,-6.419400215148926,-0.0,-6.774114069685312e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.35484713409096e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.851125651039184e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,7.27601072867401e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.8510630778037e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0004672940413001,291.1094055175781,294.1499938964844,281.1700134277344,280.595703125,283.2820739746094,281.3629455566406,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967733640223,5.4868145582531724e-09,0.0009967678925022,-0.0134269697591662,0.0,0.0,0.0,-0.0075328634120523,60.0,-6.419400215148926,-0.0,-6.774114069685312e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.360855619888751e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.857452823780476e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,7.280683348653838e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.857390978140756e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0004675941599998,291.1049499511719,294.1499938964844,281.1333312988281,280.56756591796875,283.24444580078125,281.3204345703125,290.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.561640037399229e-09,0.000997407711111,-0.0136229945346713,0.0,0.0,0.0,-0.0075699579901993,60.0,-6.446098327636719,-0.0,-6.782814665484693e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
