time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012600,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.360855619888751e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.857452823780476e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,7.280683348653838e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.857390978140756e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0004675941599998,291.1049499511719,294.1499938964844,281.1333312988281,280.56756591796875,283.24444580078125,281.3204345703125,290.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.561640037399229e-09,0.000997407711111,-0.0136229945346713,0.0,0.0,0.0,-0.0075699579901993,60.0,-6.446098327636719,-0.0,-6.782814665484693e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.365483856527136e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.862326260190456e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,7.284282764885575e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.862265142146498e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0004678253317251,291.1004943847656,294.1499938964844,281.0966796875,280.5382385253906,283.206787109375,281.278564453125,290.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979060851037,5.619262832823324e-09,0.0009979004971683,-0.0137739507481455,0.0,0.0,0.0,-0.0075985244475305,60.0,-6.4719085693359375,-0.0,-6.78951863619659e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.365483856527136e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.862326260190456e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,7.284282764885575e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.862265142146498e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0004678253317251,291.1004943847656,294.1499938964844,281.0966796875,280.5382385253906,283.206787109375,281.278564453125,290.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979060851037,5.619262832823324e-09,0.0009979004971683,-0.0137739507481455,0.0,0.0,0.0,-0.0075985244475305,60.0,-6.4719085693359375,-0.0,-6.78951863619659e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.368589235236868e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.865596803138033e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,7.286698382813483e-05,297.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.865536412689836e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0004679804842453,291.0960388183594,294.1499938964844,281.0599975585937,280.5075988769531,283.1691589355469,281.2373962402344,290.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.65792568352208e-09,0.0009982311166822,-0.0138752376660704,0.0,0.0,0.0,-0.0076176915317773,60.0,-6.496723651885986,-0.0,-6.79401850334216e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.368589235236868e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.865596803138033e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,7.286698382813483e-05,297.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.865536412689836e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0004679804842453,291.0960388183594,294.1499938964844,281.0599975585937,280.5075988769531,283.1691589355469,281.2373962402344,290.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.65792568352208e-09,0.0009982311166822,-0.0138752376660704,0.0,0.0,0.0,-0.0076176915317773,60.0,-6.496723651885986,-0.0,-6.79401850334216e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.369522013003008e-05,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.866578329820186e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,7.287423068191856e-05,297.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.866517939371988e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.000468027050374,291.09381103515625,294.1499938964844,281.0416564941406,280.49176025390625,283.1503601074219,281.21710205078125,290.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983360068872,5.669522185058895e-09,0.0009983303025364,-0.0139056164771318,0.0,0.0,0.0,-0.0076234405860304,60.0,-6.508708953857422,-0.0,-6.795368534540104e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.370015322929248e-05,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.86709783319384e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,7.287807238753885e-05,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.867038170341402e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0004680517013184,291.0915832519531,294.1499938964844,281.0233459472656,280.4755554199219,283.13153076171875,281.19696044921875,290.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983885101974,5.6756515043332464e-09,0.0009983828058466,-0.0139216743409633,0.0,0.0,0.0,-0.0076264794915914,60.0,-6.520417213439941,-0.0,-6.796082629989543e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.36960059334524e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.866660548141226e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,7.287484186235815e-05,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.866601612884553e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0004680309793911,291.087158203125,294.1499938964844,280.9866638183594,280.4420166015625,283.09393310546875,281.1572265625,290.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.6704476669722226e-09,0.0009983383351936,-0.0139080416411161,0.0,0.0,0.0,-0.0076238997280597,60.0,-6.542901039123535,-0.0,-6.795476537035938e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.36960059334524e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.866660548141226e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,7.287484186235815e-05,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.866601612884553e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0004680309793911,291.087158203125,294.1499938964844,280.9866638183594,280.4420166015625,283.09393310546875,281.1572265625,290.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.6704476669722226e-09,0.0009983383351936,-0.0139080416411161,0.0,0.0,0.0,-0.0076238997280597,60.0,-6.542901039123535,-0.0,-6.795476537035938e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.367176244268194e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.86410814221017e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.28559898561798e-05,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.864049934549256e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0004679099074564,291.0827331542969,294.1499938964844,280.95001220703125,280.40692138671875,283.05633544921875,281.1182861328125,290.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099808559753,5.640214961744051e-09,0.0009980798931792,-0.0138288401067256,0.0,0.0,0.0,-0.0076089124195277,60.0,-6.564014434814453,-0.0,-6.791957218865718e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.367176244268194e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.86410814221017e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.28559898561798e-05,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.864049934549256e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0004679099074564,291.0827331542969,294.1499938964844,280.95001220703125,280.40692138671875,283.05633544921875,281.1182861328125,290.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099808559753,5.640214961744051e-09,0.0009980798931792,-0.0138288401067256,0.0,0.0,0.0,-0.0076089124195277,60.0,-6.564014434814453,-0.0,-6.791957218865718e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.361533011542632e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.858164412435144e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,7.281208672793582e-05,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.858106932369992e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0004676280077546,291.07830810546875,294.1499938964844,280.9143981933594,280.3720092773437,283.018798828125,281.0802307128906,290.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.569868122279331e-09,0.0009974784916266,-0.0136445490643382,0.0,0.0,0.0,-0.0075740390457212,60.0,-6.583040237426758,-0.0,-6.783771766549762e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.361533011542632e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.858164412435144e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,7.281208672793582e-05,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.858106932369992e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0004676280077546,291.07830810546875,294.1499938964844,280.9143981933594,280.3720092773437,283.018798828125,281.0802307128906,290.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.569868122279331e-09,0.0009974784916266,-0.0136445490643382,0.0,0.0,0.0,-0.0075740390457212,60.0,-6.583040237426758,-0.0,-6.783771766549762e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.355310612590984e-05,297.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.851612412603572e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.276369433384389e-05,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.85155566013418e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004673172079492,291.0752868652344,294.1499938964844,280.891357421875,280.34942626953125,282.9933166503906,281.05517578125,290.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820977889,5.492324817168992e-09,0.0009968155063688,-0.0134414052590727,0.0,0.0,0.0,-0.0075355977751314,60.0,-6.593820571899414,-0.0,-6.774754268690232e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.351747576147318e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.847859473666176e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.273598021129146e-05,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.847803448792548e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004671392089221,291.0738830566406,294.1499938964844,280.8808288574219,280.339111328125,282.9813232421875,281.0436096191406,290.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.4479167843624055e-09,0.000996435759589,-0.0133250663056969,0.0,0.0,0.0,-0.0075135831721127,60.0,-6.598287582397461,-0.0,-6.769593596800405e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.345370199298486e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.841143764788284e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,7.268637273227796e-05,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.841087739914656e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0004668206383939,291.0716857910156,294.1499938964844,280.8647766113281,280.3233947753906,282.962646484375,281.0260009765625,290.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957615984603,5.368443467546058e-09,0.0009957562433555,-0.0131168626248836,0.0,0.0,0.0,-0.0074741849675774,60.0,-6.604267597198486,-0.0,-6.760361515034674e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.338118979940192e-05,297.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.83350837486796e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,7.262997678481042e-05,297.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.833452349994332e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004664584412239,291.0694885253906,294.1499938964844,280.8492126464844,280.3081359863281,282.94403076171875,281.0089111328125,290.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949890663847,5.278088632820754e-09,0.0009949838276952,-0.0128801502287387,0.0,0.0,0.0,-0.0074293930083513,60.0,-6.609267711639404,-0.0,-6.749873193712119e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.32111361180432e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.815600787987933e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.24977144272998e-05,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.815545490710063e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004656089877244,291.0650939941406,294.1499938964844,280.8194274902344,280.2789611816406,282.9068908691406,280.9762268066406,290.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066187025448698e-09,0.000993171823211,-0.0123249990865588,0.0,0.0,0.0,-0.0073243440128862,60.0,-6.616530418395996,-0.0,-6.725307599708685e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.32111361180432e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.815600787987933e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.24977144272998e-05,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.815545490710063e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004656089877244,291.0650939941406,294.1499938964844,280.8194274902344,280.2789611816406,282.9068908691406,280.9762268066406,290.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066187025448698e-09,0.000993171823211,-0.0123249990865588,0.0,0.0,0.0,-0.0073243440128862,60.0,-6.616530418395996,-0.0,-6.725307599708685e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.301086538471282e-05,297.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.79451069724746e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,7.234194345073774e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.794456855161116e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004646086017601,291.06072998046875,294.1499938964844,280.7913513183594,280.25146484375,282.8699645996094,280.94586181640625,290.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910427033901,4.816638199400813e-09,0.0009910379303619,-0.0116712031885981,0.0,0.0,0.0,-0.0072006322443485,60.0,-6.620130062103272,-0.0,-6.69643540618381e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.301086538471282e-05,297.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.79451069724746e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,7.234194345073774e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.794456855161116e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004646086017601,291.06072998046875,294.1499938964844,280.7913513183594,280.25146484375,282.8699645996094,280.94586181640625,290.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910427033901,4.816638199400813e-09,0.0009910379303619,-0.0116712031885981,0.0,0.0,0.0,-0.0072006322443485,60.0,-6.620130062103272,-0.0,-6.69643540618381e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.278559446102008e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.770788165042175e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.21667311154306e-05,297.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.770735050551592e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004634833021555,291.0563659667969,294.1499938964844,280.7649230957031,280.2255554199219,282.83331298828125,280.9178466796875,290.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988642219454,4.535941400263255e-09,0.0009886376792564,-0.0109357871115207,0.0,0.0,0.0,-0.0070614786818623,60.0,-6.620518207550049,-0.0,-6.664033946890413e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.278559446102008e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.770788165042175e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.21667311154306e-05,297.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.770735050551592e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004634833021555,291.0563659667969,294.1499938964844,280.7649230957031,280.2255554199219,282.83331298828125,280.9178466796875,290.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988642219454,4.535941400263255e-09,0.0009886376792564,-0.0109357871115207,0.0,0.0,0.0,-0.0070614786818623,60.0,-6.620518207550049,-0.0,-6.664033946890413e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.2541056801565e-05,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.745036368258296e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,7.197653030743822e-05,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.744983981363475e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004622617561835,291.052001953125,294.1499938964844,280.7400207519531,280.201171875,282.7969665527344,280.8922424316406,290.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860364953055,4.231236694351992e-09,0.0009860321879386,-0.0101374499499797,0.0,0.0,0.0,-0.0069104237481951,60.0,-6.618154525756836,-0.0,-6.628949478226788e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.2541056801565e-05,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.745036368258296e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,7.197653030743822e-05,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.744983981363475e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004622617561835,291.052001953125,294.1499938964844,280.7400207519531,280.201171875,282.7969665527344,280.8922424316406,290.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860364953055,4.231236694351992e-09,0.0009860321879386,-0.0101374499499797,0.0,0.0,0.0,-0.0069104237481951,60.0,-6.618154525756836,-0.0,-6.628949478226788e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.241350926458836e-05,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.731604950502516e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,7.187732262536883e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.731553291203454e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.000461624644231,291.04986572265625,294.1499938964844,280.7281188964844,280.1894836425781,282.7789306640625,280.8803405761719,290.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846773464232,4.072312709268999e-09,0.000984673271887,-0.0097210556268692,0.0,0.0,0.0,-0.0068316380493342,60.0,-6.61609411239624,-0.0,-6.610687819375016e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.228316048393026e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.717878856463358e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.177594670793042e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.717827197164296e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.000460973533336,291.0476989746094,294.1499938964844,280.716552734375,280.1781616210937,282.7609558105469,280.8690185546875,290.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832883952185,3.909902179799474e-09,0.0009832844370976,-0.0092955213040113,0.0,0.0,0.0,-0.0067511238157749,60.0,-6.613543510437012,-0.0,-6.592050993958766e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.201745706377552e-05,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.689899161458015e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.156928040785715e-05,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.689847502158956e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004596462822519,291.0433959960937,294.1499938964844,280.69439697265625,280.15643310546875,282.7253112792969,280.8480834960937,290.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980456941761,3.5788343399900673e-09,0.0009804534493014,-0.0084280688315629,0.0,0.0,0.0,-0.0065869991667568,60.0,-6.607159614562988,-0.0,-6.554142117920493e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.201745706377552e-05,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.689899161458015e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.156928040785715e-05,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.689847502158956e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004596462822519,291.0433959960937,294.1499938964844,280.69439697265625,280.15643310546875,282.7253112792969,280.8480834960937,290.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980456941761,3.5788343399900673e-09,0.0009804534493014,-0.0084280688315629,0.0,0.0,0.0,-0.0065869991667568,60.0,-6.607159614562988,-0.0,-6.554142117920493e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.174969454761596e-05,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.661701915320008e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,7.136102067306638e-05,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.661651711212472e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004583087575156,291.0390930175781,294.1499938964844,280.6734619140625,280.13592529296875,282.69000244140625,280.82940673828125,290.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776037186384,3.245204549529035e-09,0.0009776004590094,-0.0075538861565291,0.0,0.0,0.0,-0.0064216037280857,60.0,-6.599505424499512,-0.0,-6.51605063239913e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.174969454761596e-05,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.661701915320008e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,7.136102067306638e-05,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.661651711212472e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004583087575156,291.0390930175781,294.1499938964844,280.6734619140625,280.13592529296875,282.69000244140625,280.82940673828125,290.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776037186384,3.245204549529035e-09,0.0009776004590094,-0.0075538861565291,0.0,0.0,0.0,-0.0064216037280857,60.0,-6.599505424499512,-0.0,-6.51605063239913e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.148495155386628e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.633822628529742e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.115510379662737e-05,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.633773152017966e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0004569863085635,291.0348205566406,294.1499938964844,280.65362548828125,280.1164855957031,282.6550598144531,280.8127746582031,290.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747825097292,2.915338859210692e-09,0.0009747795993462,-0.0066895489580929,0.0,0.0,0.0,-0.0062580746598541,60.0,-6.591036796569824,-0.0,-6.478497027728737e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.148495155386628e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.633822628529742e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.115510379662737e-05,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.633773152017966e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0004569863085635,291.0348205566406,294.1499938964844,280.65362548828125,280.1164855957031,282.6550598144531,280.8127746582031,290.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747825097292,2.915338859210692e-09,0.0009747795993462,-0.0066895489580929,0.0,0.0,0.0,-0.0062580746598541,60.0,-6.591036796569824,-0.0,-6.478497027728737e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.128831152338536e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.613115253159776e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,7.100216316757724e-05,297.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.61306650424376e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0004560040542855,291.0315856933594,294.1499938964844,280.63922119140625,280.1023864746094,282.6287841796875,280.8015441894531,290.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726871503517,2.67032618239682e-09,0.0009726844727993,-0.0060475403442978,0.0,0.0,0.0,-0.0061366111040115,60.0,-6.584298133850098,-0.0,-6.450674305824577e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.122787741944194e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.606751700630412e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.095516048138961e-05,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.606702951714396e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.000455702189356,291.0305480957031,294.1499938964844,280.6347961425781,280.0980529785156,282.6205139160156,280.7981872558594,290.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720431407913,2.5950328552681867e-09,0.0009720405214466,-0.0058502471074461,0.0,0.0,0.0,-0.0060992846265435,60.0,-6.582164764404297,-0.0,-6.442136424311684e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.11042734514922e-05,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.593735012458636e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.08590232534334e-05,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.593686991138384e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0004550847515929,291.0284423828125,294.1499938964844,280.625732421875,280.08917236328125,282.6033935546875,280.79180908203125,290.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707261924631,2.44102116297995e-09,0.0009707237477414,-0.005446683615446,0.0,0.0,0.0,-0.0060229348018765,60.0,-6.577706336975098,-0.0,-6.42468975797783e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.098348527913912e-05,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.581015183357522e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,7.076506881276146e-05,297.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.580967162037268e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0004544813709799,291.0263061523437,294.1499938964844,280.61688232421875,280.0804748535156,282.5863647460937,280.7857971191406,290.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969439104665,2.2905179974941348e-09,0.0009694368345662,-0.0050523108802735,0.0,0.0,0.0,-0.0059483242221176,60.0,-6.573296070098877,-0.0,-6.407663022400811e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.075624984689056e-05,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.557086013955995e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.058833580231294e-05,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.557038720231505e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0004533462924882,291.0220947265625,294.1499938964844,280.5997619628906,280.0636901855469,282.5525817871094,280.775146484375,290.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670173749327,2.0073880335758076e-09,0.0009670153958722,-0.0043104030191898,0.0,0.0,0.0,-0.0058079622685909,60.0,-6.564875602722168,-0.0,-6.375693573090757e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.075624984689056e-05,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.557086013955995e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.058833580231294e-05,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.557038720231505e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0004533462924882,291.0220947265625,294.1499938964844,280.5997619628906,280.0636901855469,282.5525817871094,280.775146484375,290.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670173749327,2.0073880335758076e-09,0.0009670153958722,-0.0043104030191898,0.0,0.0,0.0,-0.0058079622685909,60.0,-6.564875602722168,-0.0,-6.375693573090757e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
