time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014940,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.054806287167594e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.53516355366446e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,7.042640936560929e-05,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.535116259939969e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0004523063835222,291.01788330078125,294.1499938964844,280.5833435058594,280.047607421875,282.5191650390625,280.7662658691406,290.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964798789937,1.7479923064556147e-09,0.0009647970437072,-0.0036306814290583,0.0,0.0,0.0,-0.0056793675757944,60.0,-6.557178974151611,-0.0,-6.346473924168097e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.054806287167594e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.53516355366446e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,7.042640936560929e-05,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.535116259939969e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0004523063835222,291.01788330078125,294.1499938964844,280.5833435058594,280.047607421875,282.5191650390625,280.7662658691406,290.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964798789937,1.7479923064556147e-09,0.0009647970437072,-0.0036306814290583,0.0,0.0,0.0,-0.0056793675757944,60.0,-6.557178974151611,-0.0,-6.346473924168097e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.035959374159576e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.515316196484493e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,7.027982064755633e-05,297.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.515270357951522e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0004513649328146,291.013671875,294.1499938964844,280.5675048828125,280.0321044921875,282.4861145019531,280.7591247558594,290.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903345972,1.513158820465321e-09,0.000962788821198,-0.0030153181869536,0.0,0.0,0.0,-0.005562949925661,60.0,-6.550398349761963,-0.0,-6.320078682620078e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.035959374159576e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.515316196484493e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,7.027982064755633e-05,297.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.515270357951522e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0004513649328146,291.013671875,294.1499938964844,280.5675048828125,280.0321044921875,282.4861145019531,280.7591247558594,290.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903345972,1.513158820465321e-09,0.000962788821198,-0.0030153181869536,0.0,0.0,0.0,-0.005562949925661,60.0,-6.550398349761963,-0.0,-6.320078682620078e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.014311945065856e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.492520621279256e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,7.011144771240652e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.492474782746284e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0004502836090978,291.0091247558594,294.1499938964844,280.5521545410156,280.0170593261719,282.4497985839844,280.7537841796875,290.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797393042594,1.3628825845657382e-09,0.0010797379072755,-0.0025032958947122,0.0,0.0,0.0,-0.0060827690176665,60.0,-7.050479888916016,-0.0,-6.289830167816035e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.014311945065856e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.492520621279256e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,7.011144771240652e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.492474782746284e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0004502836090978,291.0091247558594,294.1499938964844,280.5521545410156,280.0170593261719,282.4497985839844,280.7537841796875,290.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797393042594,1.3628825845657382e-09,0.0010797379072755,-0.0025032958947122,0.0,0.0,0.0,-0.0060827690176665,60.0,-7.050479888916016,-0.0,-6.289830167816035e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.011392830871046e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.489446529187262e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,7.008874672465026e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.489401418250054e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0004501377698034,291.00701904296875,294.1499938964844,280.5446472167969,280.0096740722656,282.4329528808594,280.75152587890625,290.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601731435395,1.2070562327437522e-09,0.0009601719211786,-0.0022131940349936,0.0,0.0,0.0,-0.0054112044163048,60.0,-6.787946701049805,-0.0,-6.285755915769188e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.006172331282869e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.483948815613984e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,7.00481396052055e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.483903704676776e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0004498769994825,291.0050354003906,294.1499938964844,280.5372009277344,280.0024108886719,282.4176330566406,280.7496032714844,290.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009111681720241,1.093475532343291e-09,0.0009111670660786,-0.0019635949283838,0.0,0.0,0.0,-0.005113452207297,60.0,-6.515763759613037,-0.0,-6.278473563270381e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,3.99140699300915e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,4.203150456305593e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,3.104433199041523e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,4.203130811220035e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001993790501728,291.0082092285156,294.1499938964844,280.52252197265625,279.9880065917969,282.3900146484375,280.7466125488281,290.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007466704118996,8.53824622115695e-10,0.0007466695969924,-0.0014980484265834,0.0,0.0,0.0,-0.0041566966101527,60.0,-5.704591751098633,-0.0,-1.2331768495243978e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,3.99140699300915e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,4.203150456305593e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,3.104433199041523e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,4.203130811220035e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001993790501728,291.0082092285156,294.1499938964844,280.52252197265625,279.9880065917969,282.3900146484375,280.7466125488281,290.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007466704118996,8.53824622115695e-10,0.0007466695969924,-0.0014980484265834,0.0,0.0,0.0,-0.0041566966101527,60.0,-5.704591751098633,-0.0,-1.2331768495243978e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.101365139940754e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.584190411260352e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,7.078852650010958e-05,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.584146027918904e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.000454632070614,291.0417785644531,294.1499938964844,280.5080261230469,279.97381591796875,282.44683837890625,280.878662109375,290.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,0.0021867377217859,-8.336390466823215e-10,-0.0021867367904633,4.909685685561271e-06,0.0,0.0,0.0,0.0113311503082513,60.0,-4.242422103881836,-0.0,-6.41189146222132e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.101365139940754e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.584190411260352e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,7.078852650010958e-05,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.584146027918904e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.000454632070614,291.0417785644531,294.1499938964844,280.5080261230469,279.97381591796875,282.44683837890625,280.878662109375,290.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,0.0021867377217859,-8.336390466823215e-10,-0.0021867367904633,4.909685685561271e-06,0.0,0.0,0.0,0.0113311503082513,60.0,-4.242422103881836,-0.0,-6.41189146222132e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,3.03199740301352e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,3.192844451405108e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,2.358224628551397e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,3.192829535691999e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0001514545583631,291.0414428710937,294.1499938964844,280.4935913085937,279.9596862792969,282.4425964355469,280.8837280273437,290.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230312140658,4.0403899670415905e-10,0.0003230308066122,-0.0007391946273855,0.0,0.0,0.0,-0.0018195493612438,60.0,-2.8533315658569336,-0.0,-7.11591630064845e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,3.03199740301352e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,3.192844451405108e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,2.358224628551397e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,3.192829535691999e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0001514545583631,291.0414428710937,294.1499938964844,280.4935913085937,279.9596862792969,282.4425964355469,280.8837280273437,290.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230312140658,4.0403899670415905e-10,0.0003230308066122,-0.0007391946273855,0.0,0.0,0.0,-0.0018195493612438,60.0,-2.8533315658569336,-0.0,-7.11591630064845e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,2.171555752283893e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,2.2867563529871404e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,1.688990778347943e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,2.2867458028486e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0001084737159544,291.04296875,294.1499938964844,280.4814758300781,279.9477844238281,282.4427490234375,280.8915710449219,290.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000227727330639,2.857403202938258e-10,0.0002277270396007,-0.0005234892014414,0.0,0.0,0.0,-0.0012832820648327,60.0,-2.051715135574341,-0.0,-3.650186819470491e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,2.054319338640198e-05,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,2.1633006326737814e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,1.597806840436533e-05,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,2.163290628232062e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0001026175159495,291.04327392578125,294.1499938964844,280.4791564941406,279.94549560546875,282.4429016113281,280.8929748535156,290.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002108178450725,2.656915243370861e-10,0.0002108175831381,-0.0004876900347881,0.0,0.0,0.0,-0.0011887106811627,60.0,-1.916269302368164,-0.0,-3.266698467285778e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,1.5966457795002498e-05,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,1.6813475667731836e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,1.241837799170753e-05,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,1.6813397451187484e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,7.975576590979472e-05,291.043701171875,294.1499938964844,280.47186279296875,279.9383850097656,282.4434509277344,280.8968200683594,290.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001701264554867,2.1278499795496228e-10,0.000170126237208,-0.0003892892855219,0.0,0.0,0.0,-0.0009582736529409,60.0,-1.5544110536575315,-0.0,-1.973287089285236e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,1.247094951395411e-05,297.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,1.3132531421433669e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.699645488581154e-06,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,1.313247048528865e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,6.229498103493825e-05,291.0441589355469,294.1499938964844,280.4645690917969,279.93121337890625,282.4439697265625,280.8995666503906,290.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001328811340499,1.6620053944205182e-10,0.0001328809594269,-0.0003040631127078,0.0,0.0,0.0,-0.0007484812522307,60.0,-1.2486058473587036,-0.0,-1.2038494645594255e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,7.054986781440675e-06,297.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.429252491419902e-06,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,5.487221642397344e-06,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,7.429218385368586e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,3.5241122532170266e-05,291.0446472167969,294.1499938964844,280.4497375488281,279.91668701171875,282.4445495605469,280.902587890625,290.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.517297490267083e-05,9.402220668697224e-11,7.517288031522185e-05,-0.0001720131549518,0.0,0.0,0.0,-0.000423427671194,60.0,-0.7612630128860474,-0.0,-3.8527028789481216e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,7.054986781440675e-06,297.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.429252491419902e-06,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,5.487221642397344e-06,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,7.429218385368586e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,3.5241122532170266e-05,291.0446472167969,294.1499938964844,280.4497375488281,279.91668701171875,282.4445495605469,280.902587890625,290.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.517297490267083e-05,9.402220668697224e-11,7.517288031522185e-05,-0.0001720131549518,0.0,0.0,0.0,-0.000423427671194,60.0,-0.7612630128860474,-0.0,-3.8527028789481216e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,3.618832124629989e-06,297.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,3.810810540016973e-06,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,2.8146523618488573e-06,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,3.810793032243964e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,1.8076816559187137e-05,291.0446472167969,294.1499938964844,280.4345703125,279.9018249511719,282.444580078125,280.9034118652344,290.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8559912354685366e-05,4.8228556565055314e-11,3.855986506096088e-05,-8.823387906886637e-05,0.0,0.0,0.0,-0.0002171968226321,60.0,-0.4354402124881744,-0.0,-1.0137012756983308e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,3.618832124629989e-06,297.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,3.810810540016973e-06,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,2.8146523618488573e-06,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,3.810793032243964e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,1.8076816559187137e-05,291.0446472167969,294.1499938964844,280.4345703125,279.9018249511719,282.444580078125,280.9034118652344,290.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8559912354685366e-05,4.8228556565055314e-11,3.855986506096088e-05,-8.823387906886637e-05,0.0,0.0,0.0,-0.0002171968226321,60.0,-0.4354402124881744,-0.0,-1.0137012756983308e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,1.6126770105984178e-06,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,1.698229198154877e-06,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.2543066532089142e-06,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,1.698221353763074e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,8.055656508076936e-06,291.044677734375,294.1499938964844,280.4189453125,279.88653564453125,282.4446105957031,280.9035949707031,290.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.71837837115163e-05,2.149246232374669e-11,1.7183761883643456e-05,-3.932031540898606e-05,0.0,0.0,0.0,-9.679124923422933e-05,60.0,-0.2263930141925811,-0.0,-2.0131118994015648e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,1.6126770105984178e-06,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,1.698229198154877e-06,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.2543066532089142e-06,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,1.698221353763074e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,8.055656508076936e-06,291.044677734375,294.1499938964844,280.4189453125,279.88653564453125,282.4446105957031,280.9035949707031,290.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.71837837115163e-05,2.149246232374669e-11,1.7183761883643456e-05,-3.932031540898606e-05,0.0,0.0,0.0,-9.679124923422933e-05,60.0,-0.2263930141925811,-0.0,-2.0131118994015648e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,5.620429988084652e-07,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,5.918593046772003e-07,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,4.371453599105736e-07,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,5.91856576193095e-07,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,2.8075214686396066e-06,291.044677734375,294.1499938964844,280.4028015136719,279.8706970214844,282.44464111328125,280.90362548828125,290.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.988906650600256e-06,7.49058454152518e-12,5.988898919895291e-06,-1.3703891454497352e-05,0.0,0.0,0.0,-3.373375511728227e-05,60.0,-0.1041856035590171,-0.0,-2.445187932340054e-12,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,5.620429988084652e-07,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,5.918593046772003e-07,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,4.371453599105736e-07,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,5.91856576193095e-07,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,2.8075214686396066e-06,291.044677734375,294.1499938964844,280.4028015136719,279.8706970214844,282.44464111328125,280.90362548828125,290.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.988906650600256e-06,7.49058454152518e-12,5.988898919895291e-06,-1.3703891454497352e-05,0.0,0.0,0.0,-3.373375511728227e-05,60.0,-0.1041856035590171,-0.0,-2.445187932340054e-12,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.596327135506727e-07,297.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.7340618657945015e-07,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,2.019369276240468e-07,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.734049360242352e-07,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.296919322157919e-06,291.044677734375,294.1499938964844,280.3944702148437,279.862548828125,282.44464111328125,280.90362548828125,290.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.7665935249387985e-06,3.460251399647896e-12,2.766590114333667e-06,-6.330519681796432e-06,0.0,0.0,0.0,-1.558338408358395e-05,60.0,-0.0633364841341972,-0.0,-5.217854685650447e-13,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,1.3691227707113285e-07,297.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,1.441754449160726e-07,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.0648751214148433e-07,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,1.44174777005901e-07,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,6.839051707174804e-07,291.044677734375,294.1499938964844,280.385986328125,279.8542175292969,282.44464111328125,280.90362548828125,290.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4594288586522453e-06,1.8252083872072333e-12,1.4594270396628415e-06,-3.339124532431015e-06,0.0,0.0,0.0,-8.220449672080576e-06,60.0,-0.0417461581528186,-0.0,-1.4509681162729745e-13,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,1.79834653835087e-08,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,1.89374844694612e-08,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.3987165203843688e-08,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,1.8937397427976066e-08,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,8.983113986005264e-08,291.044677734375,294.1499938964844,280.3684387207031,279.8370056152344,282.44464111328125,280.90362548828125,290.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9164761511092365e-07,2.397116522206283e-13,1.916473735263935e-07,-4.385151441965718e-07,0.0,0.0,0.0,-1.0794901754707098e-06,60.0,-0.0150226252153515,-0.0,-2.503340018798436e-15,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,1.79834653835087e-08,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,1.89374844694612e-08,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.3987165203843688e-08,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,1.8937397427976066e-08,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,8.983113986005264e-08,291.044677734375,294.1499938964844,280.3684387207031,279.8370056152344,282.44464111328125,280.90362548828125,290.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9164761511092365e-07,2.397116522206283e-13,1.916473735263935e-07,-4.385151441965718e-07,0.0,0.0,0.0,-1.0794901754707098e-06,60.0,-0.0150226252153515,-0.0,-2.503340018798436e-15,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,4.2982246234446464e-11,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,4.5262446568550274e-11,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,3.3430695711711416e-11,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,4.526223840173316e-11,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,2.1470523969835398e-10,291.044677734375,294.1499938964844,280.3500061035156,279.8189392089844,282.44464111328125,280.90362548828125,290.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.619647719916742e-10,5.616668061704977e-16,4.619642168801617e-10,-1.054543896650273e-09,0.0,0.0,0.0,-2.5902409106492996e-09,60.0,-0.0046797320246696,-0.0,-1.4300503609382747e-20,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,4.2982246234446464e-11,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,4.5262446568550274e-11,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,3.3430695711711416e-11,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,4.526223840173316e-11,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,2.1470523969835398e-10,291.044677734375,294.1499938964844,280.3500061035156,279.8189392089844,282.44464111328125,280.90362548828125,290.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.619647719916742e-10,5.616668061704977e-16,4.619642168801617e-10,-1.054543896650273e-09,0.0,0.0,0.0,-2.5902409106492996e-09,60.0,-0.0046797320246696,-0.0,-1.4300503609382747e-20,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.0467735579315915e-12,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.155354670782539e-12,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.5919379529882873e-12,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.155344696122552e-12,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.0224058578922612e-11,291.044677734375,294.1499938964844,280.3307189941406,279.800048828125,282.44464111328125,280.90362548828125,290.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.948954019004301e-11,4.2113081856609823e-17,1.9489498556679585e-11,-4.65394563164967e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.0015501681482419,-0.0,-3.242744648454322e-23,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.0467735579315915e-12,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.155354670782539e-12,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.5919379529882873e-12,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.155344696122552e-12,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.0224058578922612e-11,291.044677734375,294.1499938964844,280.3307189941406,279.800048828125,282.44464111328125,280.90362548828125,290.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.948954019004301e-11,4.2113081856609823e-17,1.9489498556679585e-11,-4.65394563164967e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.0015501681482419,-0.0,-3.242744648454322e-23,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.3123474121094,279.78204345703125,282.44464111328125,280.90362548828125,290.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.712922752394324e-12,-8.916622364336801e-18,6.712931426011704e-12,-9.721292347497634e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0005505822482518,-0.0,-1.5601425510342338e-33,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.31072998046875,279.78045654296875,282.44464111328125,280.90362548828125,290.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.7685796203975634e-12,-9.535035825171249e-18,6.7685891613766805e-12,-8.039816208615935e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0004637838574126,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.30047607421875,279.7704162597656,282.44464111328125,280.90362548828125,290.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3462531870539474e-12,-1.361767507393287e-17,1.3462667395811034e-12,-2.728807848087489e-12,0.0,0.0,0.0,0.0,60.0,-0.0002684093196876,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.29010009765625,279.76025390625,282.44464111328125,280.90362548828125,290.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.565899387113307e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,-0.0001361101312795,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
