time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019560,297.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,279.89532470703125,279.37335205078125,282.44464111328125,280.90362548828125,290.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846598135637532e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.965203930216376e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8838806152344,279.3621520996094,282.44464111328125,280.90362548828125,290.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.219476477448344e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.24588363582734e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8838806152344,279.3621520996094,282.44464111328125,280.90362548828125,290.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.219476477448344e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.24588363582734e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8739318847656,279.3523864746094,282.44464111328125,280.90362548828125,290.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.5658992216771844e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,3.344973083585501e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8739318847656,279.3523864746094,282.44464111328125,280.90362548828125,290.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.5658992216771844e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,3.344973083585501e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.8655700683594,279.3442077636719,282.44464111328125,280.90362548828125,290.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,3.3310734579572454e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.8655700683594,279.3442077636719,282.44464111328125,280.90362548828125,290.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,3.3310734579572454e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.85888671875,279.3376770019531,282.44464111328125,280.90362548828125,290.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,3.247705171816051e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.85888671875,279.3376770019531,282.44464111328125,280.90362548828125,290.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,3.247705171816051e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8562316894531,279.3350524902344,282.44464111328125,280.90362548828125,290.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846598135637532e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1856397981755435e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.8540344238281,279.3328857421875,282.44464111328125,280.90362548828125,290.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,3.1176947231870145e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8510131835937,279.3299560546875,282.44464111328125,280.90362548828125,290.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.219476477448344e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9746972359134816e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8510131835937,279.3299560546875,282.44464111328125,280.90362548828125,290.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.219476477448344e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9746972359134816e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8500061035156,279.3289489746094,282.44464111328125,280.90362548828125,290.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194765601664053e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8192918762215413e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8500061035156,279.3289489746094,282.44464111328125,280.90362548828125,290.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194765601664053e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8192918762215413e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,279.85107421875,279.3291015625,282.44464111328125,280.90362548828125,290.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.659776328073349e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,279.85107421875,279.3291015625,282.44464111328125,280.90362548828125,290.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.659776328073349e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,279.85418701171875,279.3295593261719,282.44464111328125,280.90362548828125,290.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.5658992216771844e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,2.501836388546508e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,279.85418701171875,279.3295593261719,282.44464111328125,280.90362548828125,290.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.5658992216771844e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,2.501836388546508e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8564758300781,279.3299255371094,282.44464111328125,280.90362548828125,290.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.7685796203975634e-12,-9.535031689268184e-18,6.7685891613766805e-12,-8.039816208615935e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.7445863704779185e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8592529296875,279.3303527832031,282.44464111328125,280.90362548828125,290.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3462531870539474e-12,-1.3617670938029808e-17,1.3462667395811034e-12,-2.728807848087489e-12,0.0,0.0,0.0,0.0,60.0,1.7942233171197586e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8661804199219,279.3314514160156,282.44464111328125,280.90362548828125,290.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3462531870539474e-12,-1.3617670110849194e-17,1.3462667395811034e-12,-2.728807848087489e-12,0.0,0.0,0.0,0.0,60.0,1.854298716352787e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8661804199219,279.3314514160156,282.44464111328125,280.90362548828125,290.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3462531870539474e-12,-1.3617670110849194e-17,1.3462667395811034e-12,-2.728807848087489e-12,0.0,0.0,0.0,0.0,60.0,1.854298716352787e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.8748474121094,279.3329162597656,282.44464111328125,280.90362548828125,290.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.5658988908049393e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.845005863287952e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.8748474121094,279.3329162597656,282.44464111328125,280.90362548828125,290.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.5658988908049393e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.845005863287952e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8851318359375,279.3347473144531,282.44464111328125,280.90362548828125,290.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194761465760989e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.794628769857809e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,279.8851318359375,279.3347473144531,282.44464111328125,280.90362548828125,290.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194761465760989e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.794628769857809e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.89697265625,279.3369140625,282.44464111328125,280.90362548828125,290.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.42360810901418e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,1.7211228623636998e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.89697265625,279.3369140625,282.44464111328125,280.90362548828125,290.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.42360810901418e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,1.7211228623636998e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.9034118652344,279.338134765625,282.44464111328125,280.90362548828125,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.588792272310202e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,1.678752050793264e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.91021728515625,279.3394470214844,282.44464111328125,280.90362548828125,290.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.42360810901418e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,1.6350972146028653e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,279.9248046875,279.34234619140625,282.44464111328125,280.90362548828125,290.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194761465760989e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5467943740077317e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,279.9248046875,279.34234619140625,282.44464111328125,280.90362548828125,290.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194761465760989e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5467943740077317e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.9405822753906,279.3456420898437,282.44464111328125,280.90362548828125,290.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.5887921068740794e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,1.457530652260175e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.9405822753906,279.3456420898437,282.44464111328125,280.90362548828125,290.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.5887921068740794e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,1.457530652260175e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,279.9574890136719,279.3493347167969,282.44464111328125,280.90362548828125,290.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.42360810901418e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.369810888718348e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,279.9574890136719,279.3493347167969,282.44464111328125,280.90362548828125,290.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.42360810901418e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.369810888718348e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.97540283203125,279.3534240722656,282.44464111328125,280.90362548828125,290.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.5887921068740794e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,1.285593316424638e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.97540283203125,279.3534240722656,282.44464111328125,280.90362548828125,290.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.5887921068740794e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,1.285593316424638e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
