time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021900,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,279.9847106933594,279.3556213378906,282.44464111328125,280.90362548828125,290.3847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2451149814296514e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,279.99420166015625,279.3579406738281,282.44464111328125,280.90362548828125,290.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.5887921068740794e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,1.2061440429533832e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.0138244628906,279.36285400390625,282.44464111328125,280.90362548828125,290.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1300353435217405e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.0138244628906,279.36285400390625,282.44464111328125,280.90362548828125,290.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1300353435217405e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.0341186523437,279.36822509765625,282.44464111328125,280.90362548828125,290.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.5887921068740794e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,1.0585878953861538e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.0341186523437,279.36822509765625,282.44464111328125,280.90362548828125,290.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.5887921068740794e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,1.0585878953861538e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.05499267578125,279.3740539550781,282.44464111328125,280.90362548828125,290.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,9.913167559716383e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.05499267578125,279.3740539550781,282.44464111328125,280.90362548828125,290.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,9.913167559716383e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.07635498046875,279.3803405761719,282.44464111328125,280.90362548828125,290.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.526950760790635e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,9.281763595936354e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.07635498046875,279.3803405761719,282.44464111328125,280.90362548828125,290.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.526950760790635e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,9.281763595936354e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.0871887207031,279.3836669921875,282.44464111328125,280.90362548828125,290.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.5269505953545125e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,8.985873137135059e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.0981140136719,279.3870849609375,282.44464111328125,280.90362548828125,290.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.52695042991839e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,8.700479156686924e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.1201171875,279.39434814453125,282.44464111328125,280.90362548828125,290.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846598135637532e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.14142003946472e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.1201171875,279.39434814453125,282.44464111328125,280.90362548828125,290.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846598135637532e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.14142003946472e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.1423034667969,279.402099609375,282.44464111328125,280.90362548828125,290.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.52695042991839e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,7.623553756275214e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.1423034667969,279.402099609375,282.44464111328125,280.90362548828125,290.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.52695042991839e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,7.623553756275214e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.1645202636719,279.4103698730469,282.44464111328125,280.90362548828125,290.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.5887917760018344e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,7.140892194001935e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.1645202636719,279.4103698730469,282.44464111328125,280.90362548828125,290.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.5887917760018344e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,7.140892194001935e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.18670654296875,279.419189453125,282.44464111328125,280.90362548828125,290.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.52695042991839e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,6.688812391075771e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.18670654296875,279.419189453125,282.44464111328125,280.90362548828125,290.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.52695042991839e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,6.688812391075771e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.19775390625,279.4237976074219,282.44464111328125,280.90362548828125,290.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194767256025277e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.477380338765215e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.2087707519531,279.4285583496094,282.44464111328125,280.90362548828125,290.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.565899387113307e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,6.273166945902631e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.23052978515625,279.4385070800781,282.44464111328125,280.90362548828125,290.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236086053225476e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.875168881175341e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.23052978515625,279.4385070800781,282.44464111328125,280.90362548828125,290.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236086053225476e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.875168881175341e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.251953125,279.4490661621094,282.44464111328125,280.90362548828125,290.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.219476477448344e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.505749413714511e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.251953125,279.4490661621094,282.44464111328125,280.90362548828125,290.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.219476477448344e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.505749413714511e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.2729187011719,279.4602355957031,282.44464111328125,280.90362548828125,290.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.219476477448344e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.160262389836134e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.2729187011719,279.4602355957031,282.44464111328125,280.90362548828125,290.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.219476477448344e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.160262389836134e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.2933044433594,279.4720458984375,282.44464111328125,280.90362548828125,290.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194765601664053e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.836863809032366e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.2933044433594,279.4720458984375,282.44464111328125,280.90362548828125,290.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194765601664053e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.836863809032366e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.3032531738281,279.4781799316406,282.44464111328125,280.90362548828125,290.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.5887917760018344e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,4.685684416472213e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-5.116933894828979e-13,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-5.388386676956347e-13,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-3.9798448824707193e-13,297.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-5.38836174030638e-13,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-2.556014644730653e-12,291.044677734375,294.1499938964844,280.3130187988281,279.4844970703125,282.44464111328125,280.90362548828125,290.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4575675735817306e-12,-1.4854497859698698e-17,1.4575824271514937e-12,6.341452970376471e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.53978827863466e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.3319396972656,279.4976501464844,282.44464111328125,280.90362548828125,290.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.5269505953545125e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,4.2564215618767776e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.3319396972656,279.4976501464844,282.44464111328125,280.90362548828125,290.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.5269505953545125e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,4.2564215618767776e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.3500061035156,279.511474609375,282.44464111328125,280.90362548828125,290.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763947302826e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.991203811892774e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.3500061035156,279.511474609375,282.44464111328125,280.90362548828125,290.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763947302826e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.991203811892774e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.36749267578125,279.52667236328125,282.44464111328125,280.90362548828125,290.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.739147587111802e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.36749267578125,279.52667236328125,282.44464111328125,280.90362548828125,290.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.739147587111802e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.38482666015625,279.5437316894531,282.44464111328125,280.90362548828125,290.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4938318549393443e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
