time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024240,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.38482666015625,279.5437316894531,282.44464111328125,280.90362548828125,290.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4938318549393443e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.3934631347656,279.552978515625,282.44464111328125,280.90362548828125,290.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763947302826e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.379155259608524e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.4020690917969,279.5626220703125,282.44464111328125,280.90362548828125,290.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763120122217e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.26666486216709e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.4192199707031,279.5832214355469,282.44464111328125,280.90362548828125,290.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.588791941437957e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,3.05127059618826e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.4192199707031,279.5832214355469,282.44464111328125,280.90362548828125,290.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.588791941437957e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,3.05127059618826e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.43634033203125,279.6054382324219,282.44464111328125,280.90362548828125,290.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.588791941437957e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,2.849243173841387e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.43634033203125,279.6054382324219,282.44464111328125,280.90362548828125,290.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.588791941437957e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,2.849243173841387e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.4534606933594,279.6291809082031,282.44464111328125,280.90362548828125,290.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.565899056241062e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,2.653933051988133e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.4534606933594,279.6291809082031,282.44464111328125,280.90362548828125,290.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.565899056241062e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,2.653933051988133e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.4706115722656,279.65435791015625,282.44464111328125,280.90362548828125,290.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.588791941437957e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,2.391197313045268e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.4706115722656,279.65435791015625,282.44464111328125,280.90362548828125,290.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.588791941437957e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,2.391197313045268e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.47918701171875,279.6674499511719,282.44464111328125,280.90362548828125,290.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,2.6275865820935e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.48779296875,279.6808776855469,282.44464111328125,280.90362548828125,290.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.466638761688955e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.5050964355469,279.7086181640625,282.44464111328125,280.90362548828125,290.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,-1.905434146465268e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.5050964355469,279.7086181640625,282.44464111328125,280.90362548828125,290.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,-1.905434146465268e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.52252197265625,279.7375183105469,282.44464111328125,280.90362548828125,290.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763947302826e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.068934792187065e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.52252197265625,279.7375183105469,282.44464111328125,280.90362548828125,290.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763947302826e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.068934792187065e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.54010009765625,279.7674560546875,282.44464111328125,280.90362548828125,290.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.565899056241062e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,-1.672419443821127e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.54010009765625,279.7674560546875,282.44464111328125,280.90362548828125,290.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.565899056241062e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,-1.672419443821127e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.5578918457031,279.79833984375,282.44464111328125,280.90362548828125,290.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.526950760790635e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,1.456455862580697e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.5578918457031,279.79833984375,282.44464111328125,280.90362548828125,290.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.526950760790635e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,1.456455862580697e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-5.116933894828979e-13,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-5.388386676956347e-13,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-3.9798448824707193e-13,297.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-5.38836174030638e-13,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-2.556014644730653e-12,291.044677734375,294.1499938964844,280.5668640136719,279.8140869140625,282.44464111328125,280.90362548828125,290.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4575675735817306e-12,-1.485449620533747e-17,1.4575824271514937e-12,6.341452970376471e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.123099526826991e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.5758972167969,279.830078125,282.44464111328125,280.90362548828125,290.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.5269505953545125e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,7.644799211448117e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.5941772460937,279.8625793457031,282.44464111328125,280.90362548828125,290.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.057416295305538e-12,-1.1576351313648996e-17,4.057428004689001e-12,-5.384311919931495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1017692713721772e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.5941772460937,279.8625793457031,282.44464111328125,280.90362548828125,290.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.057416295305538e-12,-1.1576351313648996e-17,4.057428004689001e-12,-5.384311919931495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1017692713721772e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.6127624511719,279.8957214355469,282.44464111328125,280.90362548828125,290.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846598962818145e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2474375807869365e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.6127624511719,279.8957214355469,282.44464111328125,280.90362548828125,290.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846598962818145e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2474375807869365e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.63165283203125,279.9294738769531,282.44464111328125,280.90362548828125,290.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,1.253107711818302e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.63165283203125,279.9294738769531,282.44464111328125,280.90362548828125,290.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,1.253107711818302e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.65093994140625,279.9636535644531,282.44464111328125,280.90362548828125,290.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,1.1911467936442932e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.65093994140625,279.9636535644531,282.44464111328125,280.90362548828125,290.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,1.1911467936442932e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.66070556640625,279.9808959960937,282.44464111328125,280.90362548828125,290.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763947302826e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1541433195816353e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.67059326171875,279.99822998046875,282.44464111328125,280.90362548828125,290.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236084398864248e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1149311376357218e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.6907043457031,280.0330810546875,282.44464111328125,280.90362548828125,290.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.03844206478243e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.6907043457031,280.0330810546875,282.44464111328125,280.90362548828125,290.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.03844206478243e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.7112731933594,280.068115234375,282.44464111328125,280.90362548828125,290.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846599789998757e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.659381703386316e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.7112731933594,280.068115234375,282.44464111328125,280.90362548828125,290.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846599789998757e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.659381703386316e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.7323303222656,280.1032409667969,282.44464111328125,280.90362548828125,290.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763120122217e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.017456932269852e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.7323303222656,280.1032409667969,282.44464111328125,280.90362548828125,290.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763120122217e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.017456932269852e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.7539367675781,280.1383361816406,282.44464111328125,280.90362548828125,290.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.057416295305538e-12,-1.1576350486468382e-17,4.057428004689001e-12,-5.384311919931495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.395571171604388e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
