time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026640,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.7539367675781,280.1383361816406,282.44464111328125,280.90362548828125,290.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.057416295305538e-12,-1.1576350486468382e-17,4.057428004689001e-12,-5.384311919931495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.395571171604388e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.76495361328125,280.1558532714844,282.44464111328125,280.90362548828125,290.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.565899056241062e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.105236020128359e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.7760925292969,280.1733093261719,282.44464111328125,280.90362548828125,290.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,6.240717880245938e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.7988586425781,280.2080993652344,282.44464111328125,280.90362548828125,290.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,6.661532552243443e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.7988586425781,280.2080993652344,282.44464111328125,280.90362548828125,290.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,6.661532552243443e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.822265625,280.2425842285156,282.44464111328125,280.90362548828125,290.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,6.533557552756974e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.822265625,280.2425842285156,282.44464111328125,280.90362548828125,290.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,6.533557552756974e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.8463439941406,280.2766418457031,282.44464111328125,280.90362548828125,290.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.5658988908049393e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,6.127771712272079e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,280.8463439941406,280.2766418457031,282.44464111328125,280.90362548828125,290.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.5658988908049393e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,6.127771712272079e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.8711242675781,280.3102111816406,282.44464111328125,280.90362548828125,290.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,5.794626645183598e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.8711242675781,280.3102111816406,282.44464111328125,280.90362548828125,290.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,5.794626645183598e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.8837890625,280.3267822265625,282.44464111328125,280.90362548828125,290.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194762292941601e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.609723530142219e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.8966369628906,280.3431701660156,282.44464111328125,280.90362548828125,290.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763120122217e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.424364530881576e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.92291259765625,280.3754577636719,282.44464111328125,280.90362548828125,290.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763120122217e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.055013048149704e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.92291259765625,280.3754577636719,282.44464111328125,280.90362548828125,290.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763120122217e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.055013048149704e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.95001220703125,280.40692138671875,282.44464111328125,280.90362548828125,290.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,4.704789660081589e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,280.95001220703125,280.40692138671875,282.44464111328125,280.90362548828125,290.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,4.704789660081589e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.9840393066406,280.44439697265625,282.44464111328125,280.90362548828125,290.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763120122217e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.382119698220777e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,280.9840393066406,280.44439697265625,282.44464111328125,280.90362548828125,290.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763120122217e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.382119698220777e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,281.0306701660156,280.4941711425781,282.44464111328125,280.90362548828125,290.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.384660061717937e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.0419155311610666e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,281.0306701660156,280.4941711425781,282.44464111328125,280.90362548828125,290.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.384660061717937e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.0419155311610666e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,281.0584411621094,280.5234069824219,282.44464111328125,280.90362548828125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.892990889653447e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,281.0890808105469,280.555419921875,282.44464111328125,280.90362548828125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.5658988908049393e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,3.7661544638467603e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,281.1584777832031,280.6272888183594,282.44464111328125,280.90362548828125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.057416295305538e-12,-1.157634965928777e-17,4.057428004689001e-12,-5.384311919931495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.517035906952515e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,281.1584777832031,280.6272888183594,282.44464111328125,280.90362548828125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.057416295305538e-12,-1.157634965928777e-17,4.057428004689001e-12,-5.384311919931495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.517035906952515e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,281.23809814453125,280.7089233398437,282.44464111328125,280.90362548828125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.384660061717937e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2535712080061785e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,281.23809814453125,280.7089233398437,282.44464111328125,280.90362548828125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.384660061717937e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2535712080061785e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,281.3271484375,280.7994384765625,282.44464111328125,280.90362548828125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.5658988908049393e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,2.958226730243041e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,281.3271484375,280.7994384765625,282.44464111328125,280.90362548828125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.5658988908049393e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,2.958226730243041e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,281.4248352050781,280.89801025390625,282.44464111328125,280.90362548828125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3092529447741865e-12,-1.6277402368883838e-17,-1.309236681741599e-12,1.608172796319085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.805658709803538e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,281.4248352050781,280.89801025390625,282.44464111328125,280.90362548828125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3092529447741865e-12,-1.6277402368883838e-17,-1.309236681741599e-12,1.608172796319085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.805658709803538e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,281.4766845703125,280.9500427246094,282.44464111328125,280.90362548828125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3462531870539474e-12,-1.3617669283668581e-17,1.3462667395811034e-12,-2.728807848087489e-12,0.0,0.0,0.0,0.0,60.0,2.7214045417167654e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,281.5303955078125,281.0037841796875,282.44464111328125,280.90362548828125,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,2.625992578941805e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,281.6430053710937,281.1158447265625,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,-5.309597099767416e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,281.6430053710937,281.1158447265625,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.4236082744503026e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,0.0,60.0,-5.309597099767416e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,281.76190185546875,281.2333679199219,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194762292941601e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1655559123701096e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,281.76190185546875,281.2333679199219,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194762292941601e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1655559123701096e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,281.8863220214844,281.35546875,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763120122217e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3473811577568997e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,281.8863220214844,281.35546875,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194763120122217e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3473811577568997e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,282.01544189453125,281.48126220703125,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.384660061717937e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.698970777397335e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
