time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029040,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,282.01544189453125,281.48126220703125,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.384660061717937e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.698970777397335e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,282.0815124511719,281.5452880859375,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846601444359984e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.711722745767475e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,282.1484680175781,281.6098937988281,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.113073596989647e-12,-1.2194762292941601e-17,4.113085740053979e-12,-3.702835347368927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7105841720876924e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,282.28466796875,281.7405090332031,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.5658988908049393e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,1.6625367038614058e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,282.28466796875,281.7405090332031,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,1.364910138038078e-12,-1.5658988908049393e-17,-1.3648945255267941e-12,-7.330387788743661e-14,0.0,0.0,0.0,0.0,60.0,1.6625367038614058e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,282.4232177734375,281.8721618652344,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3462531870539474e-12,-1.3617668456487969e-17,1.3462667395811034e-12,-2.728807848087489e-12,0.0,0.0,0.0,0.0,60.0,1.5687186305513026e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,282.4232177734375,281.8721618652344,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3462531870539474e-12,-1.3617668456487969e-17,1.3462667395811034e-12,-2.728807848087489e-12,0.0,0.0,0.0,0.0,60.0,1.5687186305513026e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,282.5633239746094,282.0040283203125,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.057416295305538e-12,-1.1576348832107157e-17,4.057428004689001e-12,-5.384311919931495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.466930683591272e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,282.5633239746094,282.0040283203125,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.057416295305538e-12,-1.1576348832107157e-17,4.057428004689001e-12,-5.384311919931495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.466930683591272e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,282.7042236328125,282.1352233886719,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.42360810901418e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.345104010397336e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,282.7042236328125,282.1352233886719,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.401910380317839e-12,-1.42360810901418e-17,1.4019245833662985e-12,-1.0473312755249209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.345104010397336e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,282.7747497558594,282.2002868652344,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.588792272310202e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,1.307075763179455e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,282.8451538085937,282.26483154296875,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846603098721209e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.259711410739328e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,282.9852600097656,282.3919982910156,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846603098721209e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1576957348324869e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,282.9852600097656,282.3919982910156,282.44464111328125,280.90362548828125,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846603098721209e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1576957348324869e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,283.1238098144531,282.5157775878906,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.588792272310202e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,1.0067216038578408e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,283.1238098144531,282.5157775878906,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.588792272310202e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,1.0067216038578408e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,283.260009765625,282.6353454589844,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.5269509262267578e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,9.80990009225025e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,283.260009765625,282.6353454589844,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.253593691526167e-12,1.5269509262267578e-17,-1.253608978776799e-12,3.289678859180745e-12,0.0,0.0,0.0,0.0,60.0,9.80990009225025e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,283.3930358886719,282.74981689453125,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.588792272310202e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,9.247447252391797e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,283.3930358886719,282.74981689453125,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.588792272310202e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,9.247447252391797e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,283.4581604003906,282.8048400878906,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3092508847900586e-12,1.588792272310202e-17,-1.3092668225619941e-12,1.6082022866181769e-12,0.0,0.0,0.0,0.0,60.0,9.028842384850577e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,283.52215576171875,282.8582458496094,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.057416295305538e-12,-1.1576347177745932e-17,4.057428004689001e-12,-5.384311919931495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.75103154385215e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,283.6465759277344,282.95977783203125,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3092529447741865e-12,-1.6277400714522613e-17,-1.309236681741599e-12,1.608172796319085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.234122361727715e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,283.6465759277344,282.95977783203125,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3092529447741865e-12,-1.6277400714522613e-17,-1.309236681741599e-12,1.608172796319085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.234122361727715e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,5.116933894828979e-13,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,5.388386676956347e-13,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,3.9798448824707193e-13,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,5.38836174030638e-13,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,2.556014644730653e-12,291.044677734375,294.1499938964844,283.7654724121094,283.05352783203125,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2905959937900557e-12,-1.2999254168472912e-17,1.2906088957959085e-12,-4.4102846374904906e-12,0.0,0.0,0.0,0.0,60.0,7.639789600943915e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,5.116933894828979e-13,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,5.388386676956347e-13,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,3.9798448824707193e-13,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,5.38836174030638e-13,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,2.556014644730653e-12,291.044677734375,294.1499938964844,283.7654724121094,283.05352783203125,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2905959937900557e-12,-1.2999254168472912e-17,1.2906088957959085e-12,-4.4102846374904906e-12,0.0,0.0,0.0,0.0,60.0,7.639789600943915e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,283.8780822753906,283.1386108398437,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846603098721209e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.922491735394942e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,283.8780822753906,283.1386108398437,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846603098721209e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.922491735394942e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,283.983642578125,283.21417236328125,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846603098721209e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.426076737398034e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,2.5584669474144894e-13,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,2.6941933384781735e-13,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,1.98992244123536e-13,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,2.69418087015319e-13,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.2780073223653265e-12,291.044677734375,294.1499938964844,283.983642578125,283.21417236328125,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.020414209882084e-12,1.3846603098721209e-17,-4.020428087669892e-12,4.263706141621748e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.426076737398034e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0,291.044677734375,294.1499938964844,284.03350830078125,283.2480773925781,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.057416295305538e-12,-1.1576347177745932e-17,4.057428004689001e-12,-5.384311919931495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.248460238111876e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,-2.5584669474144894e-13,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,-2.6941933384781735e-13,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,-1.98992244123536e-13,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,-2.69418087015319e-13,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,-1.2780073223653265e-12,291.044677734375,294.1499938964844,284.0813293457031,283.279296875,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3092529447741865e-12,-1.6277399060161387e-17,-1.309236681741599e-12,1.608172796319085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.064011870421382e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,3.3362410056803056e-10,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,3.513228041818195e-10,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,2.594858772297925e-10,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,3.5132116660285807e-10,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.666521587395664e-09,291.044677734375,294.1499938964844,284.1703796386719,283.3331298828125,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.560945094349676e-09,4.437491684733874e-15,3.5609406534575783e-09,-8.145178753693472e-09,0.0,0.0,0.0,-2.0052539184689522e-08,60.0,-1.0570850463409442e-05,-0.0,-8.615648045568436e-19,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,3.3362410056803056e-10,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,3.513228041818195e-10,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,2.594858772297925e-10,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,3.5132116660285807e-10,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,1.666521587395664e-09,291.044677734375,294.1499938964844,284.1703796386719,283.3331298828125,282.44464111328125,280.90362548828125,290.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.560945094349676e-09,4.437491684733874e-15,3.5609406534575783e-09,-8.145178753693472e-09,0.0,0.0,0.0,-2.0052539184689522e-08,60.0,-1.0570850463409442e-05,-0.0,-8.615648045568436e-19,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.050000000745058,4.423589494706448e-09,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.050000000745058,4.6582599999567265e-09,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.050000000745058,3.440575824242842e-09,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.0,0.050000000745058,4.6582386836746545e-09,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.050000000745058,2.2096747542832418e-08,291.044677734375,291.1499938964844,284.25,283.3747863769531,282.44464111328125,280.90362548828125,290.38214111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.7133635661111846e-08,5.893753502817303e-14,4.71335752649793e-08,-1.078541203014538e-07,0.0,0.0,0.0,-2.6548514142632484e-07,60.0,-0.0001428136456524,-0.0,-1.514686550895005e-16,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.050000000745058,4.423589494706448e-09,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.050000000745058,4.6582599999567265e-09,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.050000000745058,3.440575824242842e-09,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.0,0.050000000745058,4.6582386836746545e-09,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.050000000745058,2.2096747542832418e-08,291.044677734375,291.1499938964844,284.25,283.3747863769531,282.44464111328125,280.90362548828125,290.38214111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.7133635661111846e-08,5.893753502817303e-14,4.71335752649793e-08,-1.078541203014538e-07,0.0,0.0,0.0,-2.6548514142632484e-07,60.0,-0.0001428136456524,-0.0,-1.514686550895005e-16,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.651123046875,0.6338835954666138,0.050000000745058,0.0408448874950408,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6514892578125,0.6338835954666138,0.050000000745058,0.0430116467177867,297.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524963378906,0.6338835954666138,0.050000000745058,0.0317682586610317,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65093994140625,0.6338835954666138,0.050000000745058,0.0430116057395935,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6515197753906,0.6338835954666138,0.050000000745058,0.2040286809206009,290.57177734375,291.1499938964844,284.2872619628906,283.3920288085937,292.38165283203125,294.11346435546875,290.4267578125,1.0,0.1097076833248138,0.0114834327250719,0.0114834327250719,1.0,1.0,-0.4347012937068939,8.570497698201507e-07,0.4347004294395447,-0.1320547461509704,0.0,0.0,0.0,10.197300910949709,60.0,383.3365173339844,-0.0,12.279691696166992,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60772705078125,0.6313629746437073,0.050000000745058,0.0452379360795021,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6077575683594,0.6313629746437073,0.050000000745058,0.0476377233862876,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6077880859375,0.6313629746437073,0.050000000745058,0.0351850613951683,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60772705078125,0.6313629746437073,0.050000000745058,0.0476377233862876,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6077575683594,0.6313629746437073,0.050000000745058,0.2259728461503982,290.62469482421875,291.1499938964844,284.324462890625,283.40850830078125,293.6746826171875,297.50128173828125,290.833251953125,1.0,0.1210929676890373,0.0229668654501438,0.0229668654501438,1.0,1.0,-0.4820195734500885,3.565514134606929e-06,0.482015997171402,-0.1438929587602615,0.0,0.0,0.0,12.499252319335938,60.0,818.2183837890625,-0.0,16.68169593811035,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
