time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031380,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153381347656,0.570990264415741,0.050000000745058,0.0456805303692817,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153381347656,0.570990264415741,0.050000000745058,0.0481037981808185,297.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153381347656,0.570990264415741,0.050000000745058,0.0355293042957782,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153381347656,0.570990264415741,0.050000000745058,0.0481037981808185,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153381347656,0.570990264415741,0.050000000745058,0.2281837165355682,291.3447570800781,291.1499938964844,284.3985595703125,283.43914794921875,293.6947937011719,297.6417236328125,291.4782409667969,1.0,0.1406039595603943,0.0459337309002876,0.0459337309002876,1.0,1.0,-0.4867349863052368,3.762936103157699e-05,0.4866973757743835,-0.1449978798627853,0.0,0.0,0.0,20.01197624206543,60.0,807.1803588867188,-0.0,23.19122695922852,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153381347656,0.570990264415741,0.050000000745058,0.0456805303692817,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153381347656,0.570990264415741,0.050000000745058,0.0481037981808185,297.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153381347656,0.570990264415741,0.050000000745058,0.0355293042957782,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153381347656,0.570990264415741,0.050000000745058,0.0481037981808185,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153381347656,0.570990264415741,0.050000000745058,0.2281837165355682,291.3447570800781,291.1499938964844,284.3985595703125,283.43914794921875,293.6947937011719,297.6417236328125,291.4782409667969,1.0,0.1406039595603943,0.0459337309002876,0.0459337309002876,1.0,1.0,-0.4867349863052368,3.762936103157699e-05,0.4866973757743835,-0.1449978798627853,0.0,0.0,0.0,20.01197624206543,60.0,807.1803588867188,-0.0,23.19122695922852,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.569580078125,0.549246609210968,0.050000000745058,0.0458178929984569,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.569580078125,0.549246609210968,0.050000000745058,0.0482484474778175,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.569580078125,0.549246609210968,0.050000000745058,0.0356361381709575,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.569580078125,0.549246609210968,0.050000000745058,0.0482484474778175,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.569580078125,0.549246609210968,0.050000000745058,0.2288698554039001,291.59344482421875,291.1499938964844,284.4354858398437,283.453369140625,293.6949157714844,297.6235046386719,291.7082824707031,1.0,0.1490115076303482,0.0574171654880046,0.0574171654880046,1.0,1.0,-0.4881986677646637,0.0001062512528733,0.4880924224853515,-0.1452919542789459,0.0,0.0,0.0,23.67884826660156,60.0,733.1111450195312,-0.0,26.3454532623291,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7923889160156,0.5324440598487854,0.050000000745058,0.0459493473172187,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7923889160156,0.5324440598487854,0.050000000745058,0.048386875540018,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7923889160156,0.5324440598487854,0.050000000745058,0.0357383824884891,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7923889160156,0.5324440598487854,0.050000000745058,0.048386875540018,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7923889160156,0.5324440598487854,0.050000000745058,0.2295265048742294,291.81365966796875,291.1499938964844,284.47235107421875,283.46685791015625,293.6943664550781,297.608154296875,291.9184265136719,1.0,0.1565786153078079,0.2459337264299392,0.2459337264299392,0.996410310268402,1.0,-0.4895995855331421,0.0325576066970825,0.4570419788360595,-0.1133380085229873,0.0,0.0,0.0,27.198108673095703,60.0,660.6795043945312,-0.0,29.37901306152344,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18133544921875,0.5095385313034058,0.050000000745058,0.0461894944310188,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.18133544921875,0.5095385313034058,0.050000000745058,0.0486397631466388,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.18133544921875,0.5095385313034058,0.050000000745058,0.0359251610934734,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.18133544921875,0.5095385313034058,0.050000000745058,0.0486397631466388,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18133544921875,0.5095385313034058,0.050000000745058,0.2307260930538177,292.19873046875,291.1499938964844,284.5458679199219,283.4918212890625,292.9810791015625,297.5859375,292.2774963378906,1.0,0.1694009751081466,0.6229668855667114,0.6229668855667114,0.9892309904098512,1.0,-0.4921586811542511,0.1863326430320739,0.3058260381221771,0.0391226820647716,0.0,0.0,0.0,33.63963317871094,60.0,441.5427856445313,-0.0,34.946067810058594,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18133544921875,0.5095385313034058,0.050000000745058,0.0461894944310188,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.18133544921875,0.5095385313034058,0.050000000745058,0.0486397631466388,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.18133544921875,0.5095385313034058,0.050000000745058,0.0359251610934734,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.18133544921875,0.5095385313034058,0.050000000745058,0.0486397631466388,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18133544921875,0.5095385313034058,0.050000000745058,0.2307260930538177,292.19873046875,291.1499938964844,284.5458679199219,283.4918212890625,292.9810791015625,297.5859375,292.2774963378906,1.0,0.1694009751081466,0.6229668855667114,0.6229668855667114,0.9892309904098512,1.0,-0.4921586811542511,0.1863326430320739,0.3058260381221771,0.0391226820647716,0.0,0.0,0.0,33.63963317871094,60.0,441.5427856445313,-0.0,34.946067810058594,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.4954373240470886,0.050000000745058,0.0463934540748596,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.4954373240470886,0.050000000745058,0.0488545447587966,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.4954373240470886,0.050000000745058,0.0360837988555431,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.4954373240470886,0.050000000745058,0.0488545447587966,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.4954373240470886,0.050000000745058,0.2317449152469635,292.25860595703125,291.1499938964844,284.6190795898437,283.5141906738281,291.9309997558594,297.5716247558594,292.2284545898437,1.0,0.1795554906129837,1.0,1.0,0.9820516705513,1.0,-0.4943319261074066,0.2160329222679138,0.2782990038394928,0.0681376829743385,0.0,0.0,0.0,39.09722518920898,60.0,-39.23849868774414,-0.0,39.74030303955078,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.4954373240470886,0.050000000745058,0.0463934540748596,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.4954373240470886,0.050000000745058,0.0488545447587966,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.4954373240470886,0.050000000745058,0.0360837988555431,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.4954373240470886,0.050000000745058,0.0488545447587966,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.4954373240470886,0.050000000745058,0.2317449152469635,292.25860595703125,291.1499938964844,284.6190795898437,283.5141906738281,291.9309997558594,297.5716247558594,292.2284545898437,1.0,0.1795554906129837,1.0,1.0,0.9820516705513,1.0,-0.4943319261074066,0.2160329222679138,0.2782990038394928,0.0681376829743385,0.0,0.0,0.0,39.09722518920898,60.0,-39.23849868774414,-0.0,39.74030303955078,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837463378906,0.4857686460018158,0.050000000745058,0.0465621091425418,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837463378906,0.4857686460018158,0.050000000745058,0.0490321405231952,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837463378906,0.4857686460018158,0.050000000745058,0.0362149737775325,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837463378906,0.4857686460018158,0.050000000745058,0.0490321405231952,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837463378906,0.4857686460018158,0.050000000745058,0.2325873672962188,292.1814880371094,290.6499938964844,284.6921081542969,283.5340881347656,291.9143981933594,297.5604248046875,292.1732788085937,1.0,0.1875120997428894,1.0,1.0,0.9364744424819946,1.0,-0.496129035949707,0.2177858054637909,0.2783432304859161,0.0693913474678993,0.0,0.0,0.0,43.606689453125,48.0,-88.99114227294922,-0.0,43.74018859863281,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837463378906,0.4857686460018158,0.050000000745058,0.0465621091425418,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837463378906,0.4857686460018158,0.050000000745058,0.0490321405231952,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837463378906,0.4857686460018158,0.050000000745058,0.0362149737775325,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837463378906,0.4857686460018158,0.050000000745058,0.0490321405231952,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837463378906,0.4857686460018158,0.050000000745058,0.2325873672962188,292.1814880371094,290.6499938964844,284.6921081542969,283.5340881347656,291.9143981933594,297.5604248046875,292.1732788085937,1.0,0.1875120997428894,1.0,1.0,0.9364744424819946,1.0,-0.496129035949707,0.2177858054637909,0.2783432304859161,0.0693913474678993,0.0,0.0,0.0,43.606689453125,48.0,-88.99114227294922,-0.0,43.74018859863281,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1532592773437,0.4834803640842438,0.050000000745058,0.0466042906045913,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1532592773437,0.4834803640842438,0.050000000745058,0.0490765608847141,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1532592773437,0.4834803640842438,0.050000000745058,0.0362477786839008,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1532592773437,0.4834803640842438,0.050000000745058,0.0490765608847141,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1532592773437,0.4834803640842438,0.050000000745058,0.2327980697154998,292.1518249511719,290.1499938964844,284.764892578125,283.5517272949219,291.9110717773437,297.55157470703125,292.1441345214844,1.0,0.1889593005180359,1.0,1.0,0.8908971548080444,1.0,-0.4965788722038269,0.2192130982875824,0.2773657739162445,0.0706198513507843,0.0,0.0,0.0,44.7340087890625,36.0,-83.26324462890625,-0.0,44.744720458984375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1532592773437,0.4834803640842438,0.050000000745058,0.0466042906045913,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1532592773437,0.4834803640842438,0.050000000745058,0.0490765608847141,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1532592773437,0.4834803640842438,0.050000000745058,0.0362477786839008,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1532592773437,0.4834803640842438,0.050000000745058,0.0490765608847141,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1532592773437,0.4834803640842438,0.050000000745058,0.2327980697154998,292.1518249511719,290.1499938964844,284.764892578125,283.5517272949219,291.9110717773437,297.55157470703125,292.1441345214844,1.0,0.1889593005180359,1.0,1.0,0.8908971548080444,1.0,-0.4965788722038269,0.2192130982875824,0.2773657739162445,0.0706198513507843,0.0,0.0,0.0,44.7340087890625,36.0,-83.26324462890625,-0.0,44.744720458984375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1371154785156,0.4847087562084198,0.050000000745058,0.0465815849602222,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1371154785156,0.4847087562084198,0.050000000745058,0.0490526519715786,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1371154785156,0.4847087562084198,0.050000000745058,0.0362301208078861,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1371154785156,0.4847087562084198,0.050000000745058,0.0490526519715786,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1371154785156,0.4847087562084198,0.050000000745058,0.2326846718788147,292.135498046875,290.1499938964844,284.8012390136719,283.55975341796875,291.9051513671875,297.54791259765625,292.1268615722656,1.0,0.1877537667751312,1.0,1.0,0.8681085705757141,1.0,-0.4963370263576507,0.2199143320322036,0.2764227092266083,0.0713204741477966,0.0,0.0,0.0,44.1264533996582,36.0,-79.43498229980469,-0.0,44.20339584350586,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1192321777344,0.4872074425220489,0.050000000745058,0.0465358830988407,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.1192321777344,0.4872074425220489,0.050000000745058,0.0490045249462127,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1192321777344,0.4872074425220489,0.050000000745058,0.0361945740878582,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1192321777344,0.4872074425220489,0.050000000745058,0.0490045249462127,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1192321777344,0.4872074425220489,0.050000000745058,0.2324563711881637,292.1174621582031,289.6499938964844,284.8375244140625,283.5672607421875,291.88409423828125,297.544677734375,292.1078796386719,1.0,0.1854770481586456,1.0,1.0,0.8316233158111572,1.0,-0.4958501160144806,0.2212851345539093,0.2745649814605713,0.0727368667721748,0.0,0.0,0.0,42.90386581420898,25.0,-77.66585540771484,-0.0,43.115604400634766,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.07470703125,0.4953343868255615,0.050000000745058,0.0463951379060745,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07470703125,0.4953343868255615,0.050000000745058,0.0488563142716884,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07470703125,0.4953343868255615,0.050000000745058,0.0360851064324379,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.07470703125,0.4953343868255615,0.050000000745058,0.0488563142716884,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.07470703125,0.4953343868255615,0.050000000745058,0.2317533195018768,292.072265625,289.1499938964844,284.9100036621094,283.5808410644531,291.7904968261719,297.5393981933594,292.0585632324219,1.0,0.1785166561603546,1.0,1.0,0.7586528658866882,1.0,-0.494350790977478,0.2257425785064697,0.2686082124710083,0.0773720741271972,0.0,0.0,0.0,39.13928985595703,25.0,-87.28994750976562,-0.0,39.77907943725586,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.07470703125,0.4953343868255615,0.050000000745058,0.0463951379060745,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07470703125,0.4953343868255615,0.050000000745058,0.0488563142716884,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07470703125,0.4953343868255615,0.050000000745058,0.0360851064324379,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.07470703125,0.4953343868255615,0.050000000745058,0.0488563142716884,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.07470703125,0.4953343868255615,0.050000000745058,0.2317533195018768,292.072265625,289.1499938964844,284.9100036621094,283.5808410644531,291.7904968261719,297.5393981933594,292.0585632324219,1.0,0.1785166561603546,1.0,1.0,0.7586528658866882,1.0,-0.494350790977478,0.2257425785064697,0.2686082124710083,0.0773720741271972,0.0,0.0,0.0,39.13928985595703,25.0,-87.28994750976562,-0.0,39.77907943725586,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419921875,0.4995794296264648,0.050000000745058,0.0463280826807022,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419921875,0.4995794296264648,0.050000000745058,0.0487857013940811,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419921875,0.4995794296264648,0.050000000745058,0.0360329523682594,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419921875,0.4995794296264648,0.050000000745058,0.0487857013940811,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419921875,0.4995794296264648,0.050000000745058,0.2314183712005615,292.0389404296875,289.1499938964844,284.9501647949219,283.58758544921875,291.7000427246094,297.5370483398437,292.0218200683594,1.0,0.175384521484375,1.0,1.0,0.718168318271637,1.0,-0.4936358034610748,0.229933351278305,0.2637024521827698,0.0816059559583664,0.0,0.0,0.0,37.34568405151367,25.0,-101.3178482055664,-0.0,38.19661331176758,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0093688964844,0.5026301741600037,0.050000000745058,0.0462828949093818,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0093688964844,0.5026301741600037,0.050000000745058,0.0487381182610988,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0093688964844,0.5026301741600037,0.050000000745058,0.0359978079795837,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0093688964844,0.5026301741600037,0.050000000745058,0.0487381182610988,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0093688964844,0.5026301741600037,0.050000000745058,0.2311926484107971,292.00567626953125,288.6499938964844,284.9823608398437,283.5926208496094,291.59686279296875,297.53533935546875,291.9846496582031,1.0,0.1731430888175964,1.0,1.0,0.6856824159622192,1.0,-0.4931543469429016,0.2346222698688507,0.2585320770740509,0.0862937271595001,0.0,0.0,0.0,36.13701629638672,25.0,-119.35053253173828,-0.0,37.13302993774414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.89385986328125,0.5088944435119629,0.050000000745058,0.0461977049708366,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89385986328125,0.5088944435119629,0.050000000745058,0.0486484058201313,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.89385986328125,0.5088944435119629,0.050000000745058,0.035931546241045,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.89385986328125,0.5088944435119629,0.050000000745058,0.0486484058201313,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.89385986328125,0.5088944435119629,0.050000000745058,0.2307671010494232,291.8861999511719,288.1499938964844,285.0546264648437,283.6028137207031,290.8590393066406,297.53192138671875,291.8369445800781,1.0,0.1688423007726669,1.0,1.0,0.5637845396995544,1.0,-0.4922465085983276,0.2685717940330505,0.2236746996641159,0.1200701147317886,0.0,0.0,0.0,33.86106872558594,25.0,-260.12042236328125,-0.0,35.13962173461914,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.89385986328125,0.5088944435119629,0.050000000745058,0.0461977049708366,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89385986328125,0.5088944435119629,0.050000000745058,0.0486484058201313,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.89385986328125,0.5088944435119629,0.050000000745058,0.035931546241045,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.89385986328125,0.5088944435119629,0.050000000745058,0.0486484058201313,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.89385986328125,0.5088944435119629,0.050000000745058,0.2307671010494232,291.8861999511719,288.1499938964844,285.0546264648437,283.6028137207031,290.8590393066406,297.53192138671875,291.8369445800781,1.0,0.1688423007726669,1.0,1.0,0.5637845396995544,1.0,-0.4922465085983276,0.2685717940330505,0.2236746996641159,0.1200701147317886,0.0,0.0,0.0,33.86106872558594,25.0,-260.12042236328125,-0.0,35.13962173461914,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.70269775390625,0.51297527551651,0.050000000745058,0.0461472645401954,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.70269775390625,0.51297527551651,0.050000000745058,0.0485952906310558,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70269775390625,0.51297527551651,0.050000000745058,0.0358923152089118,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.70269775390625,0.51297527551651,0.050000000745058,0.0485952906310558,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70269775390625,0.51297527551651,0.050000000745058,0.2305151373147964,291.6868896484375,288.1499938964844,285.1075134277344,283.609375,289.7931823730469,297.5292358398437,291.5897827148437,1.0,0.166254386305809,1.0,1.0,0.4745429456233978,1.0,-0.4917089641094208,0.3141832649707794,0.1775256842374801,0.1654140353202819,0.0,0.0,0.0,32.51652526855469,25.0,-494.9199523925781,-0.0,33.9694709777832,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5960998535156,0.5143674612045288,0.050000000745058,0.0461308881640434,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5960998535156,0.5143674612045288,0.050000000745058,0.0485780462622642,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5960998535156,0.5143674612045288,0.050000000745058,0.0358795784413814,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5960998535156,0.5143674612045288,0.050000000745058,0.0485780462622642,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5960998535156,0.5143674612045288,0.050000000745058,0.2304333299398422,291.5764465332031,287.6499938964844,285.1268615722656,283.611572265625,289.3089599609375,297.5280456542969,291.4580078125,1.0,0.1654081791639328,1.0,1.0,0.4418866336345672,1.0,-0.4915344417095184,0.3343384563922882,0.1571960002183914,0.1854472905397415,0.0,0.0,0.0,32.080657958984375,25.0,-604.3460083007812,-0.0,33.59159851074219,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.516821026802063,0.050000000745058,0.0461029820144176,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.516821026802063,0.050000000745058,0.0485486611723899,297.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.516821026802063,0.050000000745058,0.0358578749001026,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.516821026802063,0.050000000745058,0.0485486611723899,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.516821026802063,0.050000000745058,0.2302939444780349,291.3070678710937,287.6499938964844,285.1629638671875,283.615478515625,288.3515930175781,297.5252380371094,291.1475830078125,1.0,0.1639587134122848,1.0,1.0,0.3809376955032348,1.0,-0.4912371337413788,0.3733020722866058,0.1179350614547729,0.2241668105125427,0.0,0.0,0.0,31.338598251342773,25.0,-822.1571044921875,-0.0,32.94979476928711,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99462890625,0.5191017389297485,0.050000000745058,0.0460780821740627,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99462890625,0.5191017389297485,0.050000000745058,0.0485224388539791,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99462890625,0.5191017389297485,0.050000000745058,0.0358385071158409,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99462890625,0.5191017389297485,0.050000000745058,0.0485224388539791,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99462890625,0.5191017389297485,0.050000000745058,0.2301695495843887,290.95947265625,287.1499938964844,285.19903564453125,283.6190795898437,287.3507080078125,297.5214538574219,290.76220703125,1.0,0.1626577973365783,1.0,1.0,0.3102252781391144,1.0,-0.4909718036651611,0.4139441251754761,0.0770276710391044,0.2645457684993744,0.0,0.0,0.0,30.67717933654785,25.0,-1038.9830322265625,-0.0,32.379600524902344,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.5231263041496277,0.050000000745058,0.0460363812744617,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.5231263041496277,0.050000000745058,0.0484785288572311,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.5231263041496277,0.050000000745058,0.0358060747385025,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.5231263041496277,0.050000000745058,0.0484785288572311,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.5231263041496277,0.050000000745058,0.2299612611532211,290.0805358886719,286.6499938964844,285.271240234375,283.6255187988281,286.0036315917969,297.5101623535156,289.84552001953125,1.0,0.1604420989751815,1.0,1.0,0.1688004732131958,1.0,-0.4905284643173218,0.4648351967334747,0.0256932582706213,0.3150392770767212,0.0,0.0,0.0,29.56712532043457,25.0,-1296.5394287109375,-0.0,31.421470642089844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.5231263041496277,0.050000000745058,0.0460363812744617,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.5231263041496277,0.050000000745058,0.0484785288572311,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.5231263041496277,0.050000000745058,0.0358060747385025,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.5231263041496277,0.050000000745058,0.0484785288572311,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.5231263041496277,0.050000000745058,0.2299612611532211,290.0805358886719,286.6499938964844,285.271240234375,283.6255187988281,286.0036315917969,297.5101623535156,289.84552001953125,1.0,0.1604420989751815,1.0,1.0,0.1688004732131958,1.0,-0.4905284643173218,0.4648351967334747,0.0256932582706213,0.3150392770767212,0.0,0.0,0.0,29.56712532043457,25.0,-1296.5394287109375,-0.0,31.421470642089844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.61151123046875,0.5250842571258545,0.1335563361644745,0.046017050743103,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.61151123046875,0.5250842571258545,0.050000000745058,0.04845817014575,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61151123046875,0.5250842571258545,0.050000000745058,0.0357910394668579,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61151123046875,0.5250842571258545,0.050000000745058,0.04845817014575,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.61151123046875,0.5250842571258545,0.050000000745058,0.229864701628685,289.56646728515625,286.6499938964844,285.3113098144531,283.6286926269531,285.4552917480469,297.50164794921875,289.3368835449219,1.0,0.1594035625457763,1.0,1.0,0.0903369113802909,1.0,-0.4903216660022735,0.4880906641483307,0.0022310279309749,0.3380991220474243,0.0,0.0,0.0,29.05247688293457,25.0,-1326.0421142578125,-0.0,30.977901458740234,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0596008300781,0.7527496814727783,0.1322996765375137,0.1104173734784126,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.5538697838783264,0.050000000745058,0.0482146404683589,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0721435546875,0.7287484407424927,0.1230018511414527,0.0774432867765426,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.5538697838783264,0.050000000745058,0.0482146404683589,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.5538697838783264,0.050000000745058,0.2287094891071319,289.0842590332031,286.1499938964844,285.34344482421875,283.63104248046875,285.3409729003906,297.4938659667969,288.8270263671875,1.0,0.1603688597679138,1.0,1.0,0.0273756459355354,1.0,-0.615554690361023,0.6155369281768799,1.7758007743395865e-05,0.437765896320343,0.0,0.0,0.0,23.894073486328125,28.0,-1454.136962890625,-0.0,38.35320663452149,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0818176269531,0.7594308853149414,0.1238201409578323,0.114025093615055,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1708984375,0.5527539253234863,0.050000000745058,0.0482223555445671,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08551025390625,0.7439830303192139,0.1163245737552642,0.0831982269883155,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1708984375,0.5527539253234863,0.050000000745058,0.0482223555445671,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1708984375,0.5527539253234863,0.050000000745058,0.228746086359024,288.10205078125,286.1499938964844,285.4076232910156,283.6353454589844,285.4012756347656,297.4735412597656,287.9444580078125,1.0,0.1621025651693344,1.0,1.0,0.0176534131169319,1.0,-0.6269270181655884,0.6269229650497437,4.036497557535768e-06,0.4471262395381927,0.0,0.0,0.0,24.19531440734864,28.0,-1249.34814453125,-0.0,39.88323593139648,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9939880371094,0.7564322352409363,0.1229886263608932,0.1132082268595695,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0769958496094,0.5516663193702698,0.050000000745058,0.0482301712036132,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9974365234375,0.7413670420646667,0.1155950427055358,0.0826742723584175,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0769958496094,0.5516663193702698,0.050000000745058,0.0482301712036132,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0769958496094,0.5516663193702698,0.050000000745058,0.2287831604480743,288.0128173828125,286.1499938964844,285.4157409667969,283.6358642578125,285.40936279296875,297.4706726074219,287.8633117675781,1.0,0.162334457039833,1.0,1.0,0.0164253879338502,1.0,-0.6253795027732849,0.6253759860992432,3.499773583826027e-06,0.4458593428134918,0.0,0.0,0.0,24.37937355041504,25.0,-1206.5933837890625,-0.0,39.91161346435547,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518798828125,0.744297206401825,0.1191140934824943,0.1091704070568084,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127319335937,0.54854416847229,0.050000000745058,0.048253159970045,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5545349121094,0.7304545044898987,0.1121148243546485,0.0799322947859764,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127319335937,0.54854416847229,0.050000000745058,0.048253159970045,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127319335937,0.54854416847229,0.050000000745058,0.2288922220468521,287.5655517578125,286.1499938964844,285.4633178710937,283.63873291015625,285.4568176269531,297.4533996582031,287.4462890625,1.0,0.1624628454446792,1.0,1.0,0.009222307242453,1.0,-0.6174282431602478,0.6174267530441284,1.487253598497773e-06,0.4393487870693207,0.0,0.0,0.0,24.890384674072266,25.0,-973.9801025390624,-0.0,39.59317779541016,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570861816406,0.7404834628105164,0.1177436485886573,0.107655294239521,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4111022949219,0.5480169653892517,0.050000000745058,0.0482571311295032,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594665527344,0.7268407344818115,0.1107980236411094,0.0788455158472061,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4111022949219,0.5480169653892517,0.050000000745058,0.0482571311295032,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4111022949219,0.5480169653892517,0.050000000745058,0.2289110571146011,287.3691101074219,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4442138671875,287.2608947753906,1.0,0.1622829586267471,1.0,1.0,0.0054751290008425,1.0,-0.6143375039100647,0.6143365502357483,9.414149531039584e-07,0.4368160963058471,0.0,0.0,0.0,24.96339607238769,25.0,-868.7406616210938,-0.0,39.3380126953125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.8166396617889404,0.1164651811122894,0.1057136282324791,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1405029296875,0.6168740391731262,0.050000000745058,0.0478719845414161,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09002685546875,0.8002334237098694,0.1094363555312156,0.0773484855890274,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1405029296875,0.6168740391731262,0.050000000745058,0.0478719845414161,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170959472656,0.7319487929344177,0.1099548190832138,0.3789403140544891,287.0907287597656,286.25,285.5243225097656,283.64215087890625,285.5187683105469,297.4277038574219,286.97918701171875,1.0,0.1647000461816787,1.0,1.0,0.0,1.0,-0.7892317771911621,0.7892310619354248,6.741587981196062e-07,0.5757474899291992,0.0,0.0,0.0,16.820663452148438,25.0,-802.35546875,-0.0,50.65114212036133,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.9338022470474244,0.115371249616146,0.1044960469007492,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789306640625,0.7065311074256897,0.050000000745058,0.0476241670548915,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.714111328125,0.911246657371521,0.1080798953771591,0.0762818977236747,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789306640625,0.7065311074256897,0.050000000745058,0.0476241670548915,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7157592773437,0.904812514781952,0.1059181615710258,0.4804534316062927,286.7039794921875,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3729553222656,286.6215209960937,1.0,0.1688815951347351,1.0,1.0,0.0,1.0,-0.9079051613807678,0.907904326915741,7.940968771436019e-07,0.6747437119483948,0.0,0.0,0.0,11.86759090423584,25.0,-769.5767211914062,-0.0,61.02349853515625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
