time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033420,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31622314453125,0.8245684504508972,0.1135444492101669,0.1028268411755561,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.6282500624656677,0.050000000745058,0.047822181135416,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31768798828125,0.805489182472229,0.10517218708992,0.0743603333830833,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.6282500624656677,0.050000000745058,0.047822181135416,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.31884765625,0.790380597114563,0.0984688028693199,0.4519143104553222,286.3138427734375,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2773132324219,1.0,0.1730461120605468,1.0,1.0,0.0,1.0,-0.8697640895843506,0.8697633147239685,7.44266117180814e-07,0.64351487159729,0.0,0.0,0.0,16.45469093322754,25.0,-477.264892578125,-0.0,61.890403747558594,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31622314453125,0.8245684504508972,0.1135444492101669,0.1028268411755561,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.6282500624656677,0.050000000745058,0.047822181135416,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31768798828125,0.805489182472229,0.10517218708992,0.0743603333830833,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.6282500624656677,0.050000000745058,0.047822181135416,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.31884765625,0.790380597114563,0.0984688028693199,0.4519143104553222,286.3138427734375,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2773132324219,1.0,0.1730461120605468,1.0,1.0,0.0,1.0,-0.8697640895843506,0.8697633147239685,7.44266117180814e-07,0.64351487159729,0.0,0.0,0.0,16.45469093322754,25.0,-477.264892578125,-0.0,61.890403747558594,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719665527344,0.7943589091300964,0.113120399415493,0.1023449301719665,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.6064308881759644,0.050000000745058,0.0479180067777633,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.7725363373756409,0.1038168966770172,0.0733638852834701,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.6064308881759644,0.050000000745058,0.0479180067777633,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.7527894377708435,0.0951674133539199,0.4356825351715088,286.1705017089844,286.45001220703125,285.6798400878906,283.6503295898437,285.675048828125,297.2257995605469,286.143310546875,1.0,0.1748193055391311,1.0,1.0,0.0,1.0,-0.8487318754196167,0.8487311005592346,7.175258360803127e-07,0.6261281371116638,0.0,0.0,0.0,18.647645950317383,25.0,-339.6707763671875,-0.0,61.81258010864258,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7829967737197876,0.1130495518445968,0.1022486686706543,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.5975261330604553,0.050000000745058,0.0479600057005882,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.7604866027832031,0.1032224223017692,0.0729229375720024,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.5975261330604553,0.050000000745058,0.0479600057005882,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.739104688167572,0.0936822965741157,0.42841237783432,286.1084289550781,286.54998779296875,285.7059936523437,283.6517333984375,285.701171875,297.2064819335937,286.0857238769531,1.0,0.1756086498498916,1.0,1.0,0.0,1.0,-0.8394622802734375,0.8394615650177002,7.059127824504685e-07,0.6184426546096802,0.0,0.0,0.0,19.60937690734864,25.0,-278.50018310546875,-0.0,61.76236343383789,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.7639753818511963,0.1132883355021476,0.102399080991745,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.5810014605522156,0.050000000745058,0.0480453185737133,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.7396499514579773,0.1019953936338424,0.0720225870609283,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.5810014605522156,0.050000000745058,0.0480453185737133,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.714020311832428,0.090567298233509,0.4132198989391327,285.9904479980469,286.54998779296875,285.7781677246094,283.6557922363281,285.7732238769531,297.1678161621094,285.97784423828125,1.0,0.1772253513336181,1.0,1.0,0.0,1.0,-0.8205305337905884,0.8205298185348511,6.825057425885461e-07,0.6026827096939087,0.0,0.0,0.0,21.563764572143555,25.0,-151.8861541748047,-0.0,61.62835693359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.7638342380523682,0.1132944673299789,0.1024039462208747,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.5808656811714172,0.050000000745058,0.0480460636317729,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.7394851446151733,0.1019844710826873,0.0720145925879478,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.5808656811714172,0.050000000745058,0.0480460636317729,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7138001918792725,0.0905391052365303,0.4130829274654388,285.9895324707031,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16748046875,285.9770202636719,1.0,0.1772395521402359,1.0,1.0,0.0,1.0,-0.8203643560409546,0.8203636407852173,6.823019589319301e-07,0.6025437712669373,0.0,0.0,0.0,21.580869674682617,25.0,-150.75640869140625,-0.0,61.62698745727539,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311828613281,0.7548363208770752,0.114051453769207,0.1030271500349044,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.5713600516319275,0.050000000745058,0.048100471496582,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315185546875,0.7280676364898682,0.1011866107583046,0.0714277625083923,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.5713600516319275,0.050000000745058,0.048100471496582,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.6972477436065674,0.0884210988879203,0.4028213620185852,285.9310607910156,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.9258728027344,1.0,0.1782746165990829,1.0,1.0,0.0,1.0,-0.808221161365509,0.8082205057144165,6.674925998595427e-07,0.592363178730011,0.0,0.0,0.0,22.82738494873047,25.0,-67.0420150756836,-0.0,61.51795959472656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311828613281,0.7548363208770752,0.114051453769207,0.1030271500349044,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.5713600516319275,0.050000000745058,0.048100471496582,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315185546875,0.7280676364898682,0.1011866107583046,0.0714277625083923,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.5713600516319275,0.050000000745058,0.048100471496582,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.6972477436065674,0.0884210988879203,0.4028213620185852,285.9310607910156,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.9258728027344,1.0,0.1782746165990829,1.0,1.0,0.0,1.0,-0.808221161365509,0.8082205057144165,6.674925998595427e-07,0.592363178730011,0.0,0.0,0.0,22.82738494873047,25.0,-67.0420150756836,-0.0,61.51795959472656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7524915337562561,0.1145871132612228,0.103481039404869,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.5681963562965393,0.050000000745058,0.0481195896863937,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.724273145198822,0.1009102761745452,0.0712219253182411,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.5681963562965393,0.050000000745058,0.0481195896863937,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.6914148330688477,0.0876226425170898,0.3989734649658203,285.91851806640625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.13580322265625,285.9161682128906,1.0,0.178639218211174,1.0,1.0,0.0,1.0,-0.8039466738700867,0.8039460182189941,6.623156423302134e-07,0.5887642502784729,0.0,0.0,0.0,23.265575408935547,25.0,-36.51812362670898,-0.0,61.476192474365234,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.7511429786682129,0.115215316414833,0.1040194481611251,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.5657680034637451,0.050000000745058,0.0481346473097801,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.721347987651825,0.1007017418742179,0.0710644945502281,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.5657680034637451,0.050000000745058,0.0481346473097801,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.686789333820343,0.0869546607136726,0.3957651555538177,285.9149169921875,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1297302246094,285.9149169921875,1.0,0.1789278239011764,1.0,1.0,0.0,1.0,-0.8005890250205994,0.8005883693695068,6.582642413377471e-07,0.5859351754188538,0.0,0.0,0.0,23.61075210571289,25.0,-11.747718811035156,-0.0,61.44379806518555,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.750456690788269,0.1166897565126419,0.1052967086434364,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.562376856803894,0.050000000745058,0.0481562539935112,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267272949219,0.7172565460205078,0.1004372760653495,0.0708590969443321,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.562376856803894,0.050000000745058,0.0481562539935112,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.6799837946891785,0.0858920812606811,0.3906812369823456,285.927001953125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1215209960937,285.9306335449219,1.0,0.1793503761291504,1.0,1.0,0.0,1.0,-0.7958250045776367,0.7958243489265442,6.525503977172775e-07,0.5819387435913086,0.0,0.0,0.0,24.107160568237305,25.0,25.641101837158203,-0.0,61.40537643432617,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.750456690788269,0.1166897565126419,0.1052967086434364,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.562376856803894,0.050000000745058,0.0481562539935112,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267272949219,0.7172565460205078,0.1004372760653495,0.0708590969443321,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.562376856803894,0.050000000745058,0.0481562539935112,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.6799837946891785,0.0858920812606811,0.3906812369823456,285.927001953125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1215209960937,285.9306335449219,1.0,0.1793503761291504,1.0,1.0,0.0,1.0,-0.7958250045776367,0.7958243489265442,6.525503977172775e-07,0.5819387435913086,0.0,0.0,0.0,24.107160568237305,25.0,25.641101837158203,-0.0,61.40537643432617,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589538574219,0.7517214417457581,0.1184137165546417,0.1068041995167732,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.5603594183921814,0.050000000745058,0.048169445246458,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.7148929834365845,0.1003378555178642,0.0707724913954734,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.5603594183921814,0.050000000745058,0.048169445246458,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.6755083799362183,0.0851039886474609,0.3869268596172333,285.9589538574219,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171264648437,285.9651184082031,1.0,0.1796278059482574,1.0,1.0,0.0,1.0,-0.7930557131767273,0.7930551171302795,6.492683155556733e-07,0.579662024974823,0.0,0.0,0.0,24.41244125366211,25.0,50.89419555664063,-0.0,61.40473937988281,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589538574219,0.7517214417457581,0.1184137165546417,0.1068041995167732,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.5603594183921814,0.050000000745058,0.048169445246458,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.7148929834365845,0.1003378555178642,0.0707724913954734,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.5603594183921814,0.050000000745058,0.048169445246458,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.6755083799362183,0.0851039886474609,0.3869268596172333,285.9589538574219,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171264648437,285.9651184082031,1.0,0.1796278059482574,1.0,1.0,0.0,1.0,-0.7930557131767273,0.7930551171302795,6.492683155556733e-07,0.579662024974823,0.0,0.0,0.0,24.41244125366211,25.0,50.89419555664063,-0.0,61.40473937988281,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.7542927265167236,0.1203368306159973,0.1084953993558883,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.5592061877250671,0.050000000745058,0.0481771044433116,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.7136910557746887,0.100360058248043,0.070773608982563,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.5592061877250671,0.050000000745058,0.0481771044433116,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.6725257039070129,0.0845035538077354,0.3840731382369995,286.0045166015625,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1151733398437,286.012451171875,1.0,0.1798204332590103,1.0,1.0,0.0,1.0,-0.7916799187660217,0.7916792631149292,6.476846579062112e-07,0.5786077976226807,0.0,0.0,0.0,24.593076705932617,25.0,68.0964126586914,-0.0,61.443145751953125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.7542927265167236,0.1203368306159973,0.1084953993558883,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.5592061877250671,0.050000000745058,0.0481771044433116,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.7136910557746887,0.100360058248043,0.070773608982563,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.5592061877250671,0.050000000745058,0.0481771044433116,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.6725257039070129,0.0845035538077354,0.3840731382369995,286.0045166015625,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1151733398437,286.012451171875,1.0,0.1798204332590103,1.0,1.0,0.0,1.0,-0.7916799187660217,0.7916792631149292,6.476846579062112e-07,0.5786077976226807,0.0,0.0,0.0,24.593076705932617,25.0,68.0964126586914,-0.0,61.443145751953125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.7577978372573853,0.1224261671304702,0.1103394255042076,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542297363281,0.558619499206543,0.050000000745058,0.0481810346245765,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589294433594,0.713300347328186,0.1004752516746521,0.0708416700363159,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542297363281,0.558619499206543,0.050000000745058,0.0481810346245765,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.6705455780029297,0.0840384364128112,0.3818629086017608,286.0596008300781,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148376464844,286.0687255859375,1.0,0.1799673289060592,1.0,1.0,0.0,1.0,-0.7913312911987305,0.7913306355476379,6.473547387031431e-07,0.5784665942192078,0.0,0.0,0.0,24.690746307373047,25.0,79.86279296875,-0.0,61.5226936340332,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.7577978372573853,0.1224261671304702,0.1103394255042076,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542297363281,0.558619499206543,0.050000000745058,0.0481810346245765,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589294433594,0.713300347328186,0.1004752516746521,0.0708416700363159,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542297363281,0.558619499206543,0.050000000745058,0.0481810346245765,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.6705455780029297,0.0840384364128112,0.3818629086017608,286.0596008300781,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148376464844,286.0687255859375,1.0,0.1799673289060592,1.0,1.0,0.0,1.0,-0.7913312911987305,0.7913306355476379,6.473547387031431e-07,0.5784665942192078,0.0,0.0,0.0,24.690746307373047,25.0,79.86279296875,-0.0,61.5226936340332,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.7598313689231873,0.1235274598002433,0.1113132685422897,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841979980469,0.5584813952445984,0.050000000745058,0.0481819622218608,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.089111328125,0.713338315486908,0.1005621403455734,0.0708967149257659,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841979980469,0.5584813952445984,0.050000000745058,0.0481819622218608,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.6698384284973145,0.0838467478752136,0.3809505403041839,286.08984375,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1151123046875,286.09942626953125,1.0,0.1800320893526077,1.0,1.0,0.0,1.0,-0.7914732694625854,0.7914726138114929,6.475759732893493e-07,0.5786781311035156,0.0,0.0,0.0,24.71687889099121,25.0,84.24556732177734,-0.0,61.57905578613281,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7620145678520203,0.1246620640158653,0.1123175844550132,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.5584188103675842,0.050000000745058,0.0481823794543743,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.7134943604469299,0.1006652787327766,0.0709633752703666,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.5584188103675842,0.050000000745058,0.0481823794543743,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.6692737936973572,0.0836769565939903,0.3801408112049103,286.1214294433594,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1155700683594,286.1313781738281,1.0,0.1800948679447174,1.0,1.0,0.0,1.0,-0.7917877435684204,0.7917870879173279,6.480081538029481e-07,0.5790437459945679,0.0,0.0,0.0,24.732084274291992,25.0,87.9006576538086,-0.0,61.6464729309082,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.7667401432991028,0.1270183622837066,0.1144053861498832,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.5584606528282166,0.050000000745058,0.0481820926070213,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7140756249427795,0.1009118556976318,0.0711254030466079,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.5584606528282166,0.050000000745058,0.0481820926070213,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.6684709787368774,0.0833903178572654,0.3787681460380554,286.1876220703125,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1169738769531,286.1981811523437,1.0,0.1802213788032531,1.0,1.0,0.0,1.0,-0.7928396463394165,0.792838990688324,6.493904720628052e-07,0.5801529884338379,0.0,0.0,0.0,24.73876571655273,25.0,93.63611602783205,-0.0,61.81269073486328,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.7667401432991028,0.1270183622837066,0.1144053861498832,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.5584606528282166,0.050000000745058,0.0481820926070213,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7140756249427795,0.1009118556976318,0.0711254030466079,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.5584606528282166,0.050000000745058,0.0481820926070213,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.6684709787368774,0.0833903178572654,0.3787681460380554,286.1876220703125,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1169738769531,286.1981811523437,1.0,0.1802213788032531,1.0,1.0,0.0,1.0,-0.7928396463394165,0.792838990688324,6.493904720628052e-07,0.5801529884338379,0.0,0.0,0.0,24.73876571655273,25.0,93.63611602783205,-0.0,61.81269073486328,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25750732421875,0.7718868255615234,0.1294871270656585,0.1165951862931251,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505187988281,0.5586789846420288,0.050000000745058,0.0481806173920631,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562866210937,0.7149521112442017,0.1012079045176506,0.071322500705719,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505187988281,0.5586789846420288,0.050000000745058,0.0481806173920631,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.6680307984352112,0.0831665396690368,0.3776867985725403,286.257080078125,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.11883544921875,286.26806640625,1.0,0.1803573071956634,1.0,1.0,0.0,1.0,-0.7944028377532959,0.7944021821022034,6.513964194709843e-07,0.5817107558250427,0.0,0.0,0.0,24.72105598449707,25.0,97.7636489868164,-0.0,62.02295303344727,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25750732421875,0.7718868255615234,0.1294871270656585,0.1165951862931251,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505187988281,0.5586789846420288,0.050000000745058,0.0481806173920631,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562866210937,0.7149521112442017,0.1012079045176506,0.071322500705719,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505187988281,0.5586789846420288,0.050000000745058,0.0481806173920631,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.6680307984352112,0.0831665396690368,0.3776867985725403,286.257080078125,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.11883544921875,286.26806640625,1.0,0.1803573071956634,1.0,1.0,0.0,1.0,-0.7944028377532959,0.7944021821022034,6.513964194709843e-07,0.5817107558250427,0.0,0.0,0.0,24.72105598449707,25.0,97.7636489868164,-0.0,62.02295303344727,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7773798704147339,0.1320603787899017,0.1188794523477554,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222045898437,0.559025228023529,0.050000000745058,0.0481782853603363,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32818603515625,0.7160533666610718,0.1015475764870643,0.0715503469109535,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222045898437,0.559025228023529,0.050000000745058,0.0481782853603363,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268737792969,0.6678733825683594,0.0829958543181419,0.3768496215343475,286.3290100097656,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3403015136719,1.0,0.1805100888013839,1.0,1.0,0.0430579558014869,1.0,-0.7964074015617371,0.7963403463363647,6.706311978632584e-05,0.5836057066917419,0.0,0.0,0.0,24.686830520629883,25.0,100.95982360839844,-0.0,62.27776718139648,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7773798704147339,0.1320603787899017,0.1188794523477554,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222045898437,0.559025228023529,0.050000000745058,0.0481782853603363,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32818603515625,0.7160533666610718,0.1015475764870643,0.0715503469109535,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222045898437,0.559025228023529,0.050000000745058,0.0481782853603363,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268737792969,0.6678733825683594,0.0829958543181419,0.3768496215343475,286.3290100097656,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3403015136719,1.0,0.1805100888013839,1.0,1.0,0.0430579558014869,1.0,-0.7964074015617371,0.7963403463363647,6.706311978632584e-05,0.5836057066917419,0.0,0.0,0.0,24.686830520629883,25.0,100.95982360839844,-0.0,62.27776718139648,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.7831659913063049,0.1347365081310272,0.1212555393576622,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975830078125,0.5594656467437744,0.050000000745058,0.0481753349304199,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.7173343896865845,0.1019294112920761,0.071807250380516,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975830078125,0.5594656467437744,0.050000000745058,0.0481753349304199,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026184082031,0.6679484248161316,0.0828736498951911,0.3762314021587372,286.40496826171875,287.75,286.603271484375,283.7701416015625,286.62310791015625,297.12335205078125,286.4175720214844,1.0,0.1806852668523788,1.0,1.0,0.0861159116029739,1.0,-0.7988182306289673,0.7965713739395142,0.0022468660026788,0.5838004350662231,0.0,0.0,0.0,24.6416072845459,25.0,109.72076416015624,-0.0,62.57892227172852,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.7831659913063049,0.1347365081310272,0.1212555393576622,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975830078125,0.5594656467437744,0.050000000745058,0.0481753349304199,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.7173343896865845,0.1019294112920761,0.071807250380516,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975830078125,0.5594656467437744,0.050000000745058,0.0481753349304199,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026184082031,0.6679484248161316,0.0828736498951911,0.3762314021587372,286.40496826171875,287.75,286.603271484375,283.7701416015625,286.62310791015625,297.12335205078125,286.4175720214844,1.0,0.1806852668523788,1.0,1.0,0.0861159116029739,1.0,-0.7988182306289673,0.7965713739395142,0.0022468660026788,0.5838004350662231,0.0,0.0,0.0,24.6416072845459,25.0,109.72076416015624,-0.0,62.57892227172852,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4507751464844,0.7861567139625549,0.1361192911863327,0.1224803924560546,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44122314453125,0.5597098469734192,0.050000000745058,0.0481737032532691,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4488830566406,0.718033492565155,0.1021401062607765,0.0719478577375412,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44122314453125,0.5597098469734192,0.050000000745058,0.0481737032532691,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471130371094,0.6680625081062317,0.0828327387571334,0.3760060369968414,286.449951171875,287.75,286.6417236328125,283.7778625488281,286.7264099121094,297.1246337890625,286.4656982421875,1.0,0.1807821989059448,1.0,1.0,0.1076448857784271,1.0,-0.8001826405525208,0.7922632694244385,0.0079193674027919,0.5794945955276489,0.0,0.0,0.0,24.61620330810547,25.0,128.93780517578125,-0.0,62.74817657470703,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5123596191406,0.7892262935638428,0.1375488191843032,0.1237386614084243,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986877441406,0.5599675178527832,0.050000000745058,0.0481719896197319,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094909667969,0.7187828421592712,0.1023749411106109,0.0721010640263557,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986877441406,0.5599675178527832,0.050000000745058,0.0481719896197319,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069274902344,0.668237030506134,0.0828129053115844,0.3758555352687835,286.51104736328125,287.8500061035156,286.68023681640625,283.7854309082031,286.9334411621094,297.1260070800781,286.53515625,1.0,0.1808858215808868,1.0,1.0,0.1327755004167556,1.0,-0.8016919493675232,0.7794332504272461,0.0222586691379547,0.5666975378990173,0.0,0.0,0.0,24.58867835998535,25.0,179.4938507080078,-0.0,62.93311309814453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7437438964844,0.7961499691009521,0.1407167613506317,0.1264725625514984,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71539306640625,0.560775101184845,0.050000000745058,0.0481666438281536,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378845214844,0.7208656668663025,0.1030263230204582,0.0725032165646553,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71539306640625,0.560775101184845,0.050000000745058,0.0481666438281536,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326354980469,0.6692012548446655,0.082918606698513,0.3760533630847931,286.7409362792969,287.95001220703125,286.75738525390625,283.8001708984375,287.3998718261719,297.1298522949219,286.78338623046875,1.0,0.1811288446187973,1.0,1.0,0.1830367296934127,1.0,-0.8056795597076416,0.753996729850769,0.0516828633844852,0.5411755442619324,0.0,0.0,0.0,24.49563407897949,25.0,324.96209716796875,-0.0,63.40010452270508,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7437438964844,0.7961499691009521,0.1407167613506317,0.1264725625514984,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71539306640625,0.560775101184845,0.050000000745058,0.0481666438281536,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378845214844,0.7208656668663025,0.1030263230204582,0.0725032165646553,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71539306640625,0.560775101184845,0.050000000745058,0.0481666438281536,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326354980469,0.6692012548446655,0.082918606698513,0.3760533630847931,286.7409362792969,287.95001220703125,286.75738525390625,283.8001708984375,287.3998718261719,297.1298522949219,286.78338623046875,1.0,0.1811288446187973,1.0,1.0,0.1830367296934127,1.0,-0.8056795597076416,0.753996729850769,0.0516828633844852,0.5411755442619324,0.0,0.0,0.0,24.49563407897949,25.0,324.96209716796875,-0.0,63.40010452270508,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237731933594,0.8046656250953674,0.1443704217672348,0.129638597369194,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.5621953010559082,0.050000000745058,0.0481573455035686,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.7241809368133545,0.103982537984848,0.0731132328510284,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.5621953010559082,0.050000000745058,0.0481573455035686,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.6714882254600525,0.0832767188549041,0.3773369491100311,287.0205383300781,288.04998779296875,286.8346862792969,283.814453125,287.794921875,297.1357116699219,287.0658569335937,1.0,0.1814562529325485,1.0,1.0,0.2332979440689087,1.0,-0.8117292523384094,0.7337194085121155,0.0780098587274551,0.5204195380210876,0.0,0.0,0.0,24.32514381408692,25.0,393.16107177734375,-0.0,64.08195495605469,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237731933594,0.8046656250953674,0.1443704217672348,0.129638597369194,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.5621953010559082,0.050000000745058,0.0481573455035686,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.7241809368133545,0.103982537984848,0.0731132328510284,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.5621953010559082,0.050000000745058,0.0481573455035686,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.6714882254600525,0.0832767188549041,0.3773369491100311,287.0205383300781,288.04998779296875,286.8346862792969,283.814453125,287.794921875,297.1357116699219,287.0658569335937,1.0,0.1814562529325485,1.0,1.0,0.2332979440689087,1.0,-0.8117292523384094,0.7337194085121155,0.0780098587274551,0.5204195380210876,0.0,0.0,0.0,24.32514381408692,25.0,393.16107177734375,-0.0,64.08195495605469,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.8143070936203003,0.1485396325588226,0.1332415491342544,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113098144531,0.5641271471977234,0.050000000745058,0.048144906759262,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34002685546875,0.7285495400428772,0.1052118018269538,0.0739125162363052,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113098144531,0.5641271471977234,0.050000000745058,0.048144906759262,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.33331298828125,0.6749822497367859,0.0838699787855148,0.3796623647212982,287.3436889648437,288.1499938964844,286.9121398925781,283.828369140625,288.2231140136719,297.1431579589844,287.3956298828125,1.0,0.1818952858448028,1.0,1.0,0.2745403945446014,1.0,-0.8197731375694275,0.7123457789421082,0.1074273362755775,0.4981953799724579,0.0,0.0,0.0,24.0958251953125,25.0,458.3815002441406,-0.0,64.99752044677734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
