time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035520,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.8143070936203003,0.1485396325588226,0.1332415491342544,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113098144531,0.5641271471977234,0.050000000745058,0.048144906759262,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34002685546875,0.7285495400428772,0.1052118018269538,0.0739125162363052,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113098144531,0.5641271471977234,0.050000000745058,0.048144906759262,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.33331298828125,0.6749822497367859,0.0838699787855148,0.3796623647212982,287.3436889648437,288.1499938964844,286.9121398925781,283.828369140625,288.2231140136719,297.1431579589844,287.3956298828125,1.0,0.1818952858448028,1.0,1.0,0.2745403945446014,1.0,-0.8197731375694275,0.7123457789421082,0.1074273362755775,0.4981953799724579,0.0,0.0,0.0,24.0958251953125,25.0,458.3815002441406,-0.0,64.99752044677734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7199401855469,0.8248831629753113,0.1532340049743652,0.1373241692781448,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.5665743947029114,0.050000000745058,0.0481294728815555,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.71075439453125,0.7340216636657715,0.1067336946725845,0.0749111473560333,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.5665743947029114,0.050000000745058,0.0481294728815555,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7029113769531,0.6797488331794739,0.0847183316946029,0.3830974102020263,287.71490478515625,288.25,286.9896850585937,283.8419494628906,288.720458984375,297.160888671875,287.77459716796875,1.0,0.1824736446142196,1.0,1.0,0.3157828152179718,1.0,-0.8299564719200134,0.6859778165817261,0.1439786702394485,0.4705673456192016,0.0,0.0,0.0,23.812456130981445,25.0,529.1187133789062,-0.0,66.1836166381836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7199401855469,0.8248831629753113,0.1532340049743652,0.1373241692781448,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.5665743947029114,0.050000000745058,0.0481294728815555,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.71075439453125,0.7340216636657715,0.1067336946725845,0.0749111473560333,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.5665743947029114,0.050000000745058,0.0481294728815555,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7029113769531,0.6797488331794739,0.0847183316946029,0.3830974102020263,287.71490478515625,288.25,286.9896850585937,283.8419494628906,288.720458984375,297.160888671875,287.77459716796875,1.0,0.1824736446142196,1.0,1.0,0.3157828152179718,1.0,-0.8299564719200134,0.6859778165817261,0.1439786702394485,0.4705673456192016,0.0,0.0,0.0,23.812456130981445,25.0,529.1187133789062,-0.0,66.1836166381836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286499023437,0.8306158781051636,0.1557757705450058,0.1395362913608551,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8821716308594,0.5679988265037537,0.050000000745058,0.0481206513941288,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9186096191406,0.737212061882019,0.1076146960258483,0.0754905343055725,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8821716308594,0.5679988265037537,0.050000000745058,0.0481206513941288,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9101257324219,0.6826428174972534,0.0852469354867935,0.3852632641792297,287.9230041503906,288.25,287.02850341796875,283.8486633300781,288.9944152832031,297.17236328125,287.98681640625,1.0,0.1828227043151855,1.0,1.0,0.3364040553569793,1.0,-0.8358845710754395,0.6709919571876526,0.1648926138877868,0.4547815024852752,0.0,0.0,0.0,23.651405334472656,25.0,568.5833740234375,-0.0,66.88874816894531,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.8367694616317749,0.1584511250257492,0.1418657600879669,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992126464844,0.5696046352386475,0.050000000745058,0.0481108389794826,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1372985839844,0.7407805919647217,0.1085805222392082,0.076127141714096,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992126464844,0.5696046352386475,0.050000000745058,0.0481108389794826,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12860107421875,0.685941755771637,0.0858489871025085,0.3877466917037964,288.1417541503906,288.3500061035156,287.0673522949219,283.85528564453125,289.1516418457031,297.1845703125,288.20367431640625,1.0,0.183216392993927,1.0,1.0,0.3438011705875397,1.0,-0.8424010276794434,0.6676713824272156,0.1747296601533889,0.4504820108413696,0.0,0.0,0.0,23.473676681518555,25.0,576.4260864257812,-0.0,67.67593383789062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281066894531,0.8501559495925903,0.1640570908784866,0.146809309720993,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4875183105469,0.5731606483459473,0.050000000745058,0.0480896048247814,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51953125,0.7488278150558472,0.1106857359409332,0.0775461047887802,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4875183105469,0.5731606483459473,0.050000000745058,0.0480896048247814,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.6934714317321777,0.0872183889150619,0.3935640752315521,288.5230712890625,288.45001220703125,287.14508056640625,283.86846923828125,289.4083251953125,297.2103881835937,288.57379150390625,1.0,0.1841465681791305,1.0,1.0,0.3585954010486603,1.0,-0.8569677472114563,0.6630697846412659,0.1938979625701904,0.443575769662857,0.0,0.0,0.0,23.094736099243164,25.0,521.23193359375,-0.0,69.49324798583984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281066894531,0.8501559495925903,0.1640570908784866,0.146809309720993,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4875183105469,0.5731606483459473,0.050000000745058,0.0480896048247814,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51953125,0.7488278150558472,0.1106857359409332,0.0775461047887802,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4875183105469,0.5731606483459473,0.050000000745058,0.0480896048247814,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.6934714317321777,0.0872183889150619,0.3935640752315521,288.5230712890625,288.45001220703125,287.14508056640625,283.86846923828125,289.4083251953125,297.2103881835937,288.57379150390625,1.0,0.1841465681791305,1.0,1.0,0.3585954010486603,1.0,-0.8569677472114563,0.6630697846412659,0.1938979625701904,0.443575769662857,0.0,0.0,0.0,23.094736099243164,25.0,521.23193359375,-0.0,69.49324798583984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8707275390625,0.8643947839736938,0.1698537915945053,0.1519491821527481,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8322448730469,0.5768429636955261,0.050000000745058,0.0480682849884033,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8625793457031,0.7575312256813049,0.1129164174199104,0.0790688320994377,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8322448730469,0.5768429636955261,0.050000000745058,0.0480682849884033,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8559265136719,0.7015795111656189,0.0887235403060913,0.4000791907310486,288.8658142089844,288.54998779296875,287.22283935546875,283.88153076171875,289.6686706542969,297.2364501953125,288.9126281738281,1.0,0.1852574050426483,1.0,1.0,0.3733896613121032,1.0,-0.8727319240570068,0.658356785774231,0.2143751680850982,0.4362856447696686,0.0,0.0,0.0,22.728206634521484,25.0,477.4468383789063,-0.0,71.57318115234375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8707275390625,0.8643947839736938,0.1698537915945053,0.1519491821527481,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8322448730469,0.5768429636955261,0.050000000745058,0.0480682849884033,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8625793457031,0.7575312256813049,0.1129164174199104,0.0790688320994377,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8322448730469,0.5768429636955261,0.050000000745058,0.0480682849884033,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8559265136719,0.7015795111656189,0.0887235403060913,0.4000791907310486,288.8658142089844,288.54998779296875,287.22283935546875,283.88153076171875,289.6686706542969,297.2364501953125,288.9126281738281,1.0,0.1852574050426483,1.0,1.0,0.3733896613121032,1.0,-0.8727319240570068,0.658356785774231,0.2143751680850982,0.4362856447696686,0.0,0.0,0.0,22.728206634521484,25.0,477.4468383789063,-0.0,71.57318115234375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427001953125,0.8793166875839233,0.1757705807685852,0.1572280675172805,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1182556152344,0.5806064605712891,0.050000000745058,0.0480471551418304,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.137939453125,0.7667438387870789,0.1152136921882629,0.0806545317173004,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1182556152344,0.5806064605712891,0.050000000745058,0.0480471551418304,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1340026855469,0.7100003957748413,0.0903094187378883,0.4070452451705932,289.1398010253906,288.6499938964844,287.3006286621094,283.89459228515625,289.6193542480469,297.2621765136719,289.16485595703125,1.0,0.1865361332893371,1.0,1.0,0.3608607351779938,1.0,-0.8892803192138672,0.6829794645309448,0.2063008397817611,0.458020806312561,0.0,0.0,0.0,22.38202667236328,25.0,337.6412658691406,-0.0,73.88568115234375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427001953125,0.8793166875839233,0.1757705807685852,0.1572280675172805,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1182556152344,0.5806064605712891,0.050000000745058,0.0480471551418304,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.137939453125,0.7667438387870789,0.1152136921882629,0.0806545317173004,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1182556152344,0.5806064605712891,0.050000000745058,0.0480471551418304,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1340026855469,0.7100003957748413,0.0903094187378883,0.4070452451705932,289.1398010253906,288.6499938964844,287.3006286621094,283.89459228515625,289.6193542480469,297.2621765136719,289.16485595703125,1.0,0.1865361332893371,1.0,1.0,0.3608607351779938,1.0,-0.8892803192138672,0.6829794645309448,0.2063008397817611,0.458020806312561,0.0,0.0,0.0,22.38202667236328,25.0,337.6412658691406,-0.0,73.88568115234375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2816162109375,0.8934703469276428,0.1814602166414261,0.1623830497264862,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.26837158203125,0.5838456749916077,0.050000000745058,0.048029463738203,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27899169921875,0.7753397226333618,0.1173597276210784,0.0821766257286071,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.26837158203125,0.5838456749916077,0.050000000745058,0.048029463738203,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.27685546875,0.7173088788986206,0.091805100440979,0.4138278365135193,289.27996826171875,288.75,287.3783874511719,283.9076843261719,289.5406188964844,297.2848815917969,289.29351806640625,1.0,0.1879451125860214,1.0,1.0,0.3483318090438843,1.0,-0.9053924679756165,0.708441972732544,0.1969505101442337,0.4806872010231018,0.0,0.0,0.0,22.121278762817383,25.0,195.9577789306641,-0.0,76.31683349609375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2816162109375,0.8934703469276428,0.1814602166414261,0.1623830497264862,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.26837158203125,0.5838456749916077,0.050000000745058,0.048029463738203,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27899169921875,0.7753397226333618,0.1173597276210784,0.0821766257286071,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.26837158203125,0.5838456749916077,0.050000000745058,0.048029463738203,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.27685546875,0.7173088788986206,0.091805100440979,0.4138278365135193,289.27996826171875,288.75,287.3783874511719,283.9076843261719,289.5406188964844,297.2848815917969,289.29351806640625,1.0,0.1879451125860214,1.0,1.0,0.3483318090438843,1.0,-0.9053924679756165,0.708441972732544,0.1969505101442337,0.4806872010231018,0.0,0.0,0.0,22.121278762817383,25.0,195.9577789306641,-0.0,76.31683349609375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238220214844,0.899929404258728,0.1841936260461807,0.1648619323968887,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143615722656,0.5851479172706604,0.050000000745058,0.0480224676430225,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32196044921875,0.7791345119476318,0.1183487996459007,0.082882821559906,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143615722656,0.5851479172706604,0.050000000745058,0.0480224676430225,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.32049560546875,0.7203664183616638,0.0924910679459571,0.4169735610485077,289.3226623535156,288.75,287.4172668457031,283.9142761230469,289.5027160644531,297.294921875,289.3319702148437,1.0,0.1886799335479736,1.0,1.0,0.3420673608779907,1.0,-0.912973940372467,0.7208653688430786,0.1921085864305496,0.4918207228183746,0.0,0.0,0.0,22.03375244140625,25.0,141.62228393554688,-0.0,77.53849792480469,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3493957519531,0.9060495495796204,0.1868563592433929,0.1672779023647308,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.34423828125,0.5862585306167603,0.050000000745058,0.0480165518820285,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3485412597656,0.7825937271118164,0.1192806363105773,0.0835503190755844,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.34423828125,0.5862585306167603,0.050000000745058,0.0480165518820285,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477783203125,0.7230840921401978,0.0931311622262001,0.4199267029762268,289.3488464355469,288.8500061035156,287.4561462402344,283.9209289550781,289.41143798828125,297.3041687011719,289.35205078125,1.0,0.1894267052412033,1.0,1.0,0.3300099372863769,1.0,-0.9202052354812622,0.7388791441917419,0.1813261061906814,0.5085989832878113,0.0,0.0,0.0,21.971418380737305,25.0,81.81411743164062,-0.0,78.75444030761719,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247375488281,0.9175649285316468,0.1918882876634597,0.1718766987323761,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5877677202224731,0.050000000745058,0.0480085685849189,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261413574219,0.7882314324378967,0.1209226176142692,0.0847458913922309,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5877677202224731,0.050000000745058,0.0480085685849189,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.7273580431938171,0.0942294970154762,0.4251065552234649,289.3256530761719,288.95001220703125,287.5338439941406,283.93438720703125,289.2174377441406,297.3200378417969,289.3178100585937,1.0,0.1909278333187103,1.0,1.0,0.3058951199054718,1.0,-0.933358073234558,0.7740177512168884,0.1593403220176696,0.5415691137313843,0.0,0.0,0.0,21.93178939819336,25.0,-35.96360778808594,-0.0,81.12328338623047,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247375488281,0.9175649285316468,0.1918882876634597,0.1718766987323761,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5877677202224731,0.050000000745058,0.0480085685849189,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261413574219,0.7882314324378967,0.1209226176142692,0.0847458913922309,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5877677202224731,0.050000000745058,0.0480085685849189,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.7273580431938171,0.0942294970154762,0.4251065552234649,289.3256530761719,288.95001220703125,287.5338439941406,283.93438720703125,289.2174377441406,297.3200378417969,289.3178100585937,1.0,0.1909278333187103,1.0,1.0,0.3058951199054718,1.0,-0.933358073234558,0.7740177512168884,0.1593403220176696,0.5415691137313843,0.0,0.0,0.0,21.93178939819336,25.0,-35.96360778808594,-0.0,81.12328338623047,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2454528808594,0.9270669221878052,0.1965120434761047,0.1761101335287094,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2565002441406,0.5882650017738342,0.050000000745058,0.0480059161782264,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478332519531,0.7919531464576721,0.1222499012947082,0.0857260078191757,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2565002441406,0.5882650017738342,0.050000000745058,0.0480059161782264,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.7299709916114807,0.0950580388307571,0.4291216433048248,289.2470092773437,289.04998779296875,287.6114501953125,283.9481811523437,289.0455322265625,297.3324584960937,289.23455810546875,1.0,0.1923916041851043,1.0,1.0,0.2817803025245666,1.0,-0.9444287419319152,0.8061820864677429,0.1382466703653335,0.5720551609992981,0.0,0.0,0.0,22.00591468811035,25.0,-108.81511688232422,-0.0,83.33324432373047,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2454528808594,0.9270669221878052,0.1965120434761047,0.1761101335287094,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2565002441406,0.5882650017738342,0.050000000745058,0.0480059161782264,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478332519531,0.7919531464576721,0.1222499012947082,0.0857260078191757,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2565002441406,0.5882650017738342,0.050000000745058,0.0480059161782264,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496032714844,0.7299709916114807,0.0950580388307571,0.4291216433048248,289.2470092773437,289.04998779296875,287.6114501953125,283.9481811523437,289.0455322265625,297.3324584960937,289.23455810546875,1.0,0.1923916041851043,1.0,1.0,0.2817803025245666,1.0,-0.9444287419319152,0.8061820864677429,0.1382466703653335,0.5720551609992981,0.0,0.0,0.0,22.00591468811035,25.0,-108.81511688232422,-0.0,83.33324432373047,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1596374511719,0.9345556497573853,0.2008410543203354,0.1800479441881179,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1684875488281,0.5879459977149963,0.050000000745058,0.0480075180530548,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.161376953125,0.7940638065338135,0.123323768377304,0.0865168645977974,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1684875488281,0.5879459977149963,0.050000000745058,0.0480075180530548,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1627197265625,0.7311726808547974,0.0956504717469215,0.4320359230041504,289.1607971191406,289.1499938964844,287.68896484375,283.9623413085937,289.0016784667969,297.3427429199219,289.1524353027344,1.0,0.1937764585018158,1.0,1.0,0.2705184817314148,1.0,-0.9536064863204956,0.8242571949958801,0.1293492913246154,0.5889444351196289,0.0,0.0,0.0,22.16558265686035,25.0,-108.56279754638672,-0.0,85.35263061523438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1596374511719,0.9345556497573853,0.2008410543203354,0.1800479441881179,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1684875488281,0.5879459977149963,0.050000000745058,0.0480075180530548,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.161376953125,0.7940638065338135,0.123323768377304,0.0865168645977974,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1684875488281,0.5879459977149963,0.050000000745058,0.0480075180530548,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1627197265625,0.7311726808547974,0.0956504717469215,0.4320359230041504,289.1607971191406,289.1499938964844,287.68896484375,283.9623413085937,289.0016784667969,297.3427429199219,289.1524353027344,1.0,0.1937764585018158,1.0,1.0,0.2705184817314148,1.0,-0.9536064863204956,0.8242571949958801,0.1293492913246154,0.5889444351196289,0.0,0.0,0.0,22.16558265686035,25.0,-108.56279754638672,-0.0,85.35263061523438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10089111328125,0.9411442279815674,0.2050869315862655,0.1838669925928115,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.107666015625,0.5873387455940247,0.050000000745058,0.0480106323957443,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.102294921875,0.7954675555229187,0.1242758855223655,0.0872001275420188,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.107666015625,0.5873387455940247,0.050000000745058,0.0480106323957443,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033630371094,0.7316884398460388,0.0961010232567787,0.434205561876297,289.1018371582031,289.25,287.766357421875,283.9769897460937,288.9747619628906,297.3528747558594,289.09503173828125,1.0,0.1950679421424865,1.0,1.0,0.2592566609382629,1.0,-0.96162211894989,0.8406861424446106,0.1209359765052795,0.6044334173202515,0.0,0.0,0.0,22.35102653503418,25.0,-87.75286102294922,-0.0,87.21868133544922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10089111328125,0.9411442279815674,0.2050869315862655,0.1838669925928115,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.107666015625,0.5873387455940247,0.050000000745058,0.0480106323957443,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.102294921875,0.7954675555229187,0.1242758855223655,0.0872001275420188,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.107666015625,0.5873387455940247,0.050000000745058,0.0480106323957443,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033630371094,0.7316884398460388,0.0961010232567787,0.434205561876297,289.1018371582031,289.25,287.766357421875,283.9769897460937,288.9747619628906,297.3528747558594,289.09503173828125,1.0,0.1950679421424865,1.0,1.0,0.2592566609382629,1.0,-0.96162211894989,0.8406861424446106,0.1209359765052795,0.6044334173202515,0.0,0.0,0.0,22.35102653503418,25.0,-87.75286102294922,-0.0,87.21868133544922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.075439453125,0.9443293809890748,0.2072016447782516,0.185766190290451,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816650390625,0.5870329141616821,0.050000000745058,0.0480122081935405,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07672119140625,0.7960996627807617,0.124728113412857,0.087521918118,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816650390625,0.5870329141616821,0.050000000745058,0.0480122081935405,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.07769775390625,0.7318527698516846,0.0962923169136047,0.4351174533367157,289.0762939453125,289.25,287.80499267578125,283.9845275878906,288.9635009765625,297.3580627441406,289.0701904296875,1.0,0.1956803500652313,1.0,1.0,0.253625750541687,1.0,-0.9653862118721008,0.8485708832740784,0.1168153285980224,0.6118878126144409,0.0,0.0,0.0,22.441484451293945,25.0,-78.437744140625,-0.0,88.10971069335938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556640625,0.9474440217018129,0.2093171626329422,0.1876631528139114,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599670410156,0.5867246389389038,0.050000000745058,0.048013798892498,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564270019531,0.7967008948326111,0.1251717656850814,0.0878357514739036,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599670410156,0.5867246389389038,0.050000000745058,0.048013798892498,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570678710937,0.7319723963737488,0.0964684635400772,0.4359493255615234,289.0561828613281,289.3500061035156,287.8435974121094,283.9922180175781,289.00909423828125,297.3634033203125,289.0534973144531,1.0,0.1962719559669494,1.0,1.0,0.2562333345413208,1.0,-0.9690420627593994,0.8498374223709106,0.1192046329379081,0.6127652525901794,0.0,0.0,0.0,22.529842376708984,25.0,-54.081844329833984,-0.0,88.97789764404297,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0694885253906,0.9539560079574584,0.2136725932359695,0.1915251910686493,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0655517578125,0.5863400101661682,0.050000000745058,0.0480157770216465,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06854248046875,0.7982133030891418,0.1261042803525924,0.0884746462106704,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0655517578125,0.5863400101661682,0.050000000745058,0.0480157770216465,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.06787109375,0.7324119210243225,0.0968302115797996,0.4375512301921844,289.06884765625,289.45001220703125,287.920654296875,284.00811767578125,289.1259460449219,297.3754577636719,289.0736083984375,1.0,0.1974033117294311,1.0,1.0,0.2614485025405884,1.0,-0.9763715267181396,0.8513538837432861,0.1250176429748535,0.6134356260299683,0.0,0.0,0.0,22.6754150390625,25.0,16.711326599121094,-0.0,90.68209838867188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0694885253906,0.9539560079574584,0.2136725932359695,0.1915251910686493,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0655517578125,0.5863400101661682,0.050000000745058,0.0480157770216465,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06854248046875,0.7982133030891418,0.1261042803525924,0.0884746462106704,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0655517578125,0.5863400101661682,0.050000000745058,0.0480157770216465,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.06787109375,0.7324119210243225,0.0968302115797996,0.4375512301921844,289.06884765625,289.45001220703125,287.920654296875,284.00811767578125,289.1259460449219,297.3754577636719,289.0736083984375,1.0,0.1974033117294311,1.0,1.0,0.2614485025405884,1.0,-0.9763715267181396,0.8513538837432861,0.1250176429748535,0.6134356260299683,0.0,0.0,0.0,22.6754150390625,25.0,16.711326599121094,-0.0,90.68209838867188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12091064453125,0.9613194465637208,0.2182697355747223,0.1955902725458145,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1134033203125,0.5865002870559692,0.050000000745058,0.0480148866772651,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1192321777344,0.8006120324134827,0.1271596401929855,0.0891881138086319,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1134033203125,0.5865002870559692,0.050000000745058,0.0480148866772651,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1180114746094,0.733525812625885,0.0972629487514495,0.4393968284130096,289.1197509765625,289.54998779296875,287.9975280761719,284.0247802734375,289.2435607910156,297.38995361328125,289.1277770996094,1.0,0.1984955668449401,1.0,1.0,0.2666636705398559,1.0,-0.9843196272850036,0.8531840443611145,0.1311356127262115,0.6141535043716431,0.0,0.0,0.0,22.75434875488281,25.0,66.9891586303711,-0.0,92.42237854003906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12091064453125,0.9613194465637208,0.2182697355747223,0.1955902725458145,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1134033203125,0.5865002870559692,0.050000000745058,0.0480148866772651,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1192321777344,0.8006120324134827,0.1271596401929855,0.0891881138086319,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1134033203125,0.5865002870559692,0.050000000745058,0.0480148866772651,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1180114746094,0.733525812625885,0.0972629487514495,0.4393968284130096,289.1197509765625,289.54998779296875,287.9975280761719,284.0247802734375,289.2435607910156,297.38995361328125,289.1277770996094,1.0,0.1984955668449401,1.0,1.0,0.2666636705398559,1.0,-0.9843196272850036,0.8531840443611145,0.1311356127262115,0.6141535043716431,0.0,0.0,0.0,22.75434875488281,25.0,66.9891586303711,-0.0,92.42237854003906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2111511230469,0.9692952632904052,0.2231087535619735,0.1998612880706787,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968688964844,0.5871555805206299,0.050000000745058,0.0480113998055458,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2078857421875,0.8038802742958069,0.128352403640747,0.0899908244609832,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968688964844,0.5871555805206299,0.050000000745058,0.0480113998055458,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20556640625,0.7353373765945435,0.0977905690670013,0.4416214525699615,289.2088928222656,289.6499938964844,288.0741882324219,284.04229736328125,289.4472351074219,297.4066467285156,289.2242431640625,1.0,0.1995792686939239,1.0,1.0,0.2822026312351227,1.0,-0.9930707216262816,0.8458338975906372,0.1472367942333221,0.6054016947746277,0.0,0.0,0.0,22.77349853515625,25.0,133.56178283691406,-0.0,94.24545288085938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2111511230469,0.9692952632904052,0.2231087535619735,0.1998612880706787,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968688964844,0.5871555805206299,0.050000000745058,0.0480113998055458,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2078857421875,0.8038802742958069,0.128352403640747,0.0899908244609832,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968688964844,0.5871555805206299,0.050000000745058,0.0480113998055458,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20556640625,0.7353373765945435,0.0977905690670013,0.4416214525699615,289.2088928222656,289.6499938964844,288.0741882324219,284.04229736328125,289.4472351074219,297.4066467285156,289.2242431640625,1.0,0.1995792686939239,1.0,1.0,0.2822026312351227,1.0,-0.9930707216262816,0.8458338975906372,0.1472367942333221,0.6054016947746277,0.0,0.0,0.0,22.77349853515625,25.0,133.56178283691406,-0.0,94.24545288085938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.353515625,0.9780384302139282,0.2283065021038055,0.2044265121221542,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3339233398437,0.5884717106819153,0.050000000745058,0.0480044968426227,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3492126464844,0.8083129525184631,0.1297511756420135,0.0909235775470733,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3339233398437,0.5884717106819153,0.050000000745058,0.0480044968426227,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460998535156,0.7381448149681091,0.0984710678458213,0.4444531202316284,289.3505249023437,289.75,288.15057373046875,284.0607604980469,289.6672668457031,297.4263916015625,289.3700256347656,1.0,0.2006899416446685,1.0,1.0,0.297741562128067,1.0,-1.0030511617660522,0.8378741145133972,0.165177121758461,0.5955770015716553,0.0,0.0,0.0,22.718305587768555,25.0,193.8915863037109,-0.0,96.2256851196289,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.353515625,0.9780384302139282,0.2283065021038055,0.2044265121221542,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3339233398437,0.5884717106819153,0.050000000745058,0.0480044968426227,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3492126464844,0.8083129525184631,0.1297511756420135,0.0909235775470733,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3339233398437,0.5884717106819153,0.050000000745058,0.0480044968426227,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460998535156,0.7381448149681091,0.0984710678458213,0.4444531202316284,289.3505249023437,289.75,288.15057373046875,284.0607604980469,289.6672668457031,297.4263916015625,289.3700256347656,1.0,0.2006899416446685,1.0,1.0,0.297741562128067,1.0,-1.0030511617660522,0.8378741145133972,0.165177121758461,0.5955770015716553,0.0,0.0,0.0,22.718305587768555,25.0,193.8915863037109,-0.0,96.2256851196289,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4367370605469,0.9826486110687256,0.2310456037521362,0.2068347334861755,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4151916503906,0.5893958806991577,0.050000000745058,0.047999694943428,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4320373535156,0.8109585046768188,0.1305349171161651,0.0914476811885833,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4151916503906,0.5893958806991577,0.050000000745058,0.047999694943428,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4285888671875,0.7399782538414001,0.0988771617412567,0.4461527168750763,289.4334411621094,289.75,288.18865966796875,284.0704040527344,289.7802429199219,297.4374084472656,289.4545593261719,1.0,0.2012675553560257,1.0,1.0,0.3055110573768616,1.0,-1.0085986852645874,0.8338505625724792,0.1747481375932693,0.5904174447059631,0.0,0.0,0.0,22.662334442138672,25.0,217.57693481445312,-0.0,97.29703521728516,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
