time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037560,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5254821777344,0.9873356819152832,0.2338710576295852,0.209321066737175,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5025939941406,0.5904852747917175,0.050000000745058,0.0479940809309482,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5205383300781,0.8138583898544312,0.13137187063694,0.0920088365674018,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5025939941406,0.5904852747917175,0.050000000745058,0.0479940809309482,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51690673828125,0.7420929670333862,0.0993261858820915,0.4480413794517517,289.5220031738281,289.8500061035156,288.2267150878906,284.0802917480469,289.8828430175781,297.4490661621094,289.5438537597656,1.0,0.2018649131059646,1.0,1.0,0.3118367493152618,1.0,-1.014509916305542,0.8313102126121521,0.1831996589899063,0.5865986943244934,0.0,0.0,0.0,22.589859008789062,25.0,234.2523651123047,-0.0,98.4278793334961,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.70880126953125,0.9964693188667296,0.2397568076848983,0.2145075649023056,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846923828125,0.5929099917411804,0.050000000745058,0.04798174649477,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7036437988281,0.8201099634170532,0.1331849992275238,0.0932324081659317,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846923828125,0.5929099917411804,0.050000000745058,0.04798174649477,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6998596191406,0.7469124794006348,0.1003403216600418,0.4523534774780273,289.70513916015625,289.95001220703125,288.3025207519531,284.1010131835937,290.0859069824219,297.4739990234375,289.72772216796875,1.0,0.2031223177909851,1.0,1.0,0.3244881629943847,1.0,-1.0270451307296753,0.8263075947761536,0.2007375210523605,0.5787395238876343,0.0,0.0,0.0,22.42439079284668,25.0,254.1897430419922,-0.0,100.87060546875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.70880126953125,0.9964693188667296,0.2397568076848983,0.2145075649023056,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846923828125,0.5929099917411804,0.050000000745058,0.04798174649477,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7036437988281,0.8201099634170532,0.1331849992275238,0.0932324081659317,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846923828125,0.5929099917411804,0.050000000745058,0.04798174649477,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6998596191406,0.7469124794006348,0.1003403216600418,0.4523534774780273,289.70513916015625,289.95001220703125,288.3025207519531,284.1010131835937,290.0859069824219,297.4739990234375,289.72772216796875,1.0,0.2031223177909851,1.0,1.0,0.3244881629943847,1.0,-1.0270451307296753,0.8263075947761536,0.2007375210523605,0.5787395238876343,0.0,0.0,0.0,22.42439079284668,25.0,254.1897430419922,-0.0,100.87060546875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9006042480469,0.9918651580810548,0.2464700639247894,0.2119065225124359,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87548828125,0.5915532112121582,0.050000000745058,0.0479885414242744,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8954467773437,0.8222475051879883,0.1351613700389862,0.0945894941687583,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87548828125,0.5915532112121582,0.050000000745058,0.0479885414242744,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915100097656,0.7481002807617188,0.1014966741204261,0.4574126005172729,289.8969116210937,290.04998779296875,288.3780517578125,284.1229858398437,290.2907409667969,297.5067138671875,289.920166015625,1.0,0.2042702436447143,1.0,1.0,0.3371395766735077,1.0,-1.0332635641098022,0.8157562017440796,0.2175073772668838,0.5668837428092957,0.0,0.0,0.0,22.66977882385254,25.0,266.8858337402344,-0.0,102.4953155517578,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9006042480469,0.9918651580810548,0.2464700639247894,0.2119065225124359,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87548828125,0.5915532112121582,0.050000000745058,0.0479885414242744,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8954467773437,0.8222475051879883,0.1351613700389862,0.0945894941687583,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87548828125,0.5915532112121582,0.050000000745058,0.0479885414242744,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915100097656,0.7481002807617188,0.1014966741204261,0.4574126005172729,289.8969116210937,290.04998779296875,288.3780517578125,284.1229858398437,290.2907409667969,297.5067138671875,289.920166015625,1.0,0.2042702436447143,1.0,1.0,0.3371395766735077,1.0,-1.0332635641098022,0.8157562017440796,0.2175073772668838,0.5668837428092957,0.0,0.0,0.0,22.66977882385254,25.0,266.8858337402344,-0.0,102.4953155517578,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0836486816406,0.9917932152748108,0.2542193531990051,0.2119750380516052,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614318847656,0.5914196372032166,0.050000000745058,0.0479891821742057,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.8260168433189392,0.1372818052768707,0.0960475578904151,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614318847656,0.5914196372032166,0.050000000745058,0.0479891821742057,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.075927734375,0.7509152293205261,0.1027970612049102,0.4630937874317169,290.08056640625,290.1499938964844,288.4532165527344,284.1463317871094,290.42822265625,297.55157470703125,290.1003112792969,1.0,0.2053517550230026,1.0,1.0,0.3425779044628143,1.0,-1.040597915649414,0.8141764998435974,0.2264213860034942,0.5634782910346985,0.0,0.0,0.0,22.770967483520508,25.0,248.7986297607422,-0.0,104.42943572998048,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0836486816406,0.9917932152748108,0.2542193531990051,0.2119750380516052,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614318847656,0.5914196372032166,0.050000000745058,0.0479891821742057,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.8260168433189392,0.1372818052768707,0.0960475578904151,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0614318847656,0.5914196372032166,0.050000000745058,0.0479891821742057,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.075927734375,0.7509152293205261,0.1027970612049102,0.4630937874317169,290.08056640625,290.1499938964844,288.4532165527344,284.1463317871094,290.42822265625,297.55157470703125,290.1003112792969,1.0,0.2053517550230026,1.0,1.0,0.3425779044628143,1.0,-1.040597915649414,0.8141764998435974,0.2264213860034942,0.5634782910346985,0.0,0.0,0.0,22.770967483520508,25.0,248.7986297607422,-0.0,104.42943572998048,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445068359375,0.9915573000907898,0.2623124718666076,0.2112753391265869,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242126464844,0.5919503569602966,0.050000000745058,0.047986451536417,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.24072265625,0.8306751251220703,0.1394783556461334,0.0975682213902473,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242126464844,0.5919503569602966,0.050000000745058,0.047986451536417,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375793457031,0.7547026872634888,0.1041911467909812,0.4692429900169372,290.2417297363281,290.25,288.52801513671875,284.1711730957031,290.5594177246094,297.5975036621094,290.2600402832031,1.0,0.206425592303276,1.0,1.0,0.3480162620544433,1.0,-1.0489577054977417,0.8134788274765015,0.2354788333177566,0.5605359077453613,0.0,0.0,0.0,22.797138214111328,28.0,227.0763702392578,-0.0,106.35254669189452,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445068359375,0.9915573000907898,0.2623124718666076,0.2112753391265869,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242126464844,0.5919503569602966,0.050000000745058,0.047986451536417,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.24072265625,0.8306751251220703,0.1394783556461334,0.0975682213902473,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242126464844,0.5919503569602966,0.050000000745058,0.047986451536417,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375793457031,0.7547026872634888,0.1041911467909812,0.4692429900169372,290.2417297363281,290.25,288.52801513671875,284.1711730957031,290.5594177246094,297.5975036621094,290.2600402832031,1.0,0.206425592303276,1.0,1.0,0.3480162620544433,1.0,-1.0489577054977417,0.8134788274765015,0.2354788333177566,0.5605359077453613,0.0,0.0,0.0,22.797138214111328,28.0,227.0763702392578,-0.0,106.35254669189452,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212890625,0.9918390512466432,0.2664120495319366,0.2121119201183319,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3015441894531,0.5913154482841492,0.050000000745058,0.0479896403849124,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3176574707031,0.8319919109344482,0.1405986249446869,0.0983475744724273,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3015441894531,0.5913154482841492,0.050000000745058,0.0479896403849124,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3146057128906,0.7556833028793335,0.1049190089106559,0.4724730849266052,290.318603515625,290.25,288.5652770996094,284.1841735839844,290.6240234375,297.61456298828125,290.3363342285156,1.0,0.2074701488018036,1.0,1.0,0.3507354259490967,1.0,-1.054780125617981,0.8142638206481934,0.2405163794755935,0.5597017407417297,0.0,0.0,0.0,22.943885803222656,28.0,218.8569793701172,-0.0,107.9386978149414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3932800292969,0.9924033880233764,0.2704387009143829,0.2138362526893615,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.37518310546875,0.5900038480758667,0.050000000745058,0.0479962863028049,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3900756835937,0.8325380086898804,0.1417308747768402,0.0991388633847236,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.37518310546875,0.5900038480758667,0.050000000745058,0.0479962863028049,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3873291015625,0.7559690475463867,0.105670690536499,0.4758240878582001,290.3908996582031,290.3500061035156,288.6024475097656,284.1976013183594,290.6485900878906,297.6241149902344,290.40594482421875,1.0,0.2087968289852142,1.0,1.0,0.3491779267787933,1.0,-1.06183660030365,0.8210405707359314,0.2407960295677185,0.56450355052948,0.0,0.0,0.0,23.194072723388672,31.0,199.63916015625,-0.0,110.01532745361328,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4967956542969,0.994109869003296,0.2780982553958893,0.2195217609405517,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849548339844,0.5856485366821289,0.050000000745058,0.0480188690125942,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49468994140625,0.8316060304641724,0.1439771354198455,0.1007304862141609,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849548339844,0.5856485366821289,0.050000000745058,0.0480188690125942,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4929504394531,0.7547135353088379,0.1071870550513267,0.4827312529087066,290.4952392578125,290.45001220703125,288.67645263671875,284.2257385253906,290.68023681640625,297.6311950683594,290.50518798828125,1.0,0.2122484296560287,1.0,1.0,0.3460629284381866,1.0,-1.0789141654968262,0.8374888300895691,0.2414253950119018,0.5762267708778381,0.0,0.0,0.0,23.966806411743164,34.0,146.8380584716797,-0.0,115.44788360595705,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4967956542969,0.994109869003296,0.2780982553958893,0.2195217609405517,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849548339844,0.5856485366821289,0.050000000745058,0.0480188690125942,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49468994140625,0.8316060304641724,0.1439771354198455,0.1007304862141609,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849548339844,0.5856485366821289,0.050000000745058,0.0480188690125942,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4929504394531,0.7547135353088379,0.1071870550513267,0.4827312529087066,290.4952392578125,290.45001220703125,288.67645263671875,284.2257385253906,290.68023681640625,297.6311950683594,290.50518798828125,1.0,0.2122484296560287,1.0,1.0,0.3460629284381866,1.0,-1.0789141654968262,0.8374888300895691,0.2414253950119018,0.5762267708778381,0.0,0.0,0.0,23.966806411743164,34.0,146.8380584716797,-0.0,115.44788360595705,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638427734375,0.9958848357200624,0.2841463387012481,0.2264827191829681,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5541687011719,0.5802447199821472,0.050000000745058,0.0480479821562767,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5621032714844,0.8287880420684814,0.1458417922258377,0.1020648479461669,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5541687011719,0.5802447199821472,0.050000000745058,0.0480479821562767,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606994628906,0.7517836093902588,0.1084479019045829,0.4885813295841217,290.56256103515625,290.45001220703125,288.7392883300781,284.2511901855469,290.7071228027344,297.62994384765625,290.570556640625,1.0,0.2159290015697479,1.0,1.0,0.3434025943279266,1.0,-1.0959609746932983,0.8533715605735779,0.2425894141197204,0.5875198841094971,0.0,0.0,0.0,24.909406661987305,34.0,115.07341766357422,-0.0,121.34166717529295,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57391357421875,0.99619323015213,0.2851323783397674,0.2278479039669037,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5645446777344,0.579174816608429,0.050000000745058,0.0480538979172706,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5722351074219,0.8281311392784119,0.1461549252271652,0.1022896841168403,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5645446777344,0.579174816608429,0.050000000745058,0.0480538979172706,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.57086181640625,0.7511208057403564,0.1086582168936729,0.4895646870136261,290.5726623535156,290.54998779296875,288.75,284.25567626953125,290.71173095703125,297.629150390625,290.58038330078125,1.0,0.2166204303503036,1.0,1.0,0.3429479300975799,1.0,-1.0990641117095947,0.8562275767326355,0.242836520075798,0.5895578265190125,0.0,0.0,0.0,25.0971908569336,37.0,110.73072052001952,-0.0,122.46231842041016,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280822753906,0.9978039860725404,0.2909504771232605,0.2362143844366073,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6200256347656,0.5725393891334534,0.050000000745058,0.0480917878448963,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6266174316406,0.8240708112716675,0.1482218652963638,0.1036903038620948,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6200256347656,0.5725393891334534,0.050000000745058,0.0480917878448963,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6254577636719,0.7471482157707214,0.1101302877068519,0.4958811700344085,290.6269836425781,290.54998779296875,288.8126220703125,284.28253173828125,290.7432861328125,297.6243591308594,290.6336364746094,1.0,0.2209563851356506,1.0,1.0,0.3406875729560852,1.0,-1.118457555770874,0.8733416199684143,0.2451159358024597,0.6017318367958069,0.0,0.0,0.0,26.298938751220703,37.0,91.49826049804688,-0.0,129.64669799804688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366882324219,0.9980355501174928,0.2919590175151825,0.237667977809906,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6287536621094,0.5713723301887512,0.050000000745058,0.0480986759066581,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6352233886719,0.8234062790870667,0.148618146777153,0.1039578020572662,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6287536621094,0.5713723301887512,0.050000000745058,0.0480986759066581,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63409423828125,0.7465285062789917,0.1104276105761528,0.4971494376659393,290.6355895996094,290.45001220703125,288.8233337402344,284.2872009277344,290.7489929199219,297.6236572265625,290.6421203613281,1.0,0.22175233066082,1.0,1.0,0.3403012752532959,1.0,-1.1220626831054688,0.8764749765396118,0.2455876767635345,0.6039812564849854,0.0,0.0,0.0,26.51943016052246,25.0,89.15851593017578,-0.0,131.00103759765625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.9970507025718688,0.3000523746013641,0.2319914698600769,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6840515136719,0.5759053230285645,0.050000000745058,0.0480721592903137,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895751953125,0.8333613872528076,0.1515439003705978,0.1059066876769065,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6840515136719,0.5759053230285645,0.050000000745058,0.0480721592903137,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68865966796875,0.7559889554977417,0.1127202063798904,0.5067371726036072,290.6898498535156,290.3500061035156,288.89666748046875,284.32000732421875,290.7833557128906,297.62811279296875,290.6951599121094,1.0,0.2211851328611374,1.0,1.0,0.3376546502113342,1.0,-1.1290298700332642,0.8850769996643066,0.2439528107643127,0.6107937097549438,0.0,0.0,0.0,25.93736267089844,28.0,74.4346694946289,-0.0,131.70582580566406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.9970507025718688,0.3000523746013641,0.2319914698600769,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6840515136719,0.5759053230285645,0.050000000745058,0.0480721592903137,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895751953125,0.8333613872528076,0.1515439003705978,0.1059066876769065,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6840515136719,0.5759053230285645,0.050000000745058,0.0480721592903137,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68865966796875,0.7559889554977417,0.1127202063798904,0.5067371726036072,290.6898498535156,290.3500061035156,288.89666748046875,284.32000732421875,290.7833557128906,297.62811279296875,290.6951599121094,1.0,0.2211851328611374,1.0,1.0,0.3376546502113342,1.0,-1.1290298700332642,0.8850769996643066,0.2439528107643127,0.6107937097549438,0.0,0.0,0.0,25.93736267089844,28.0,74.4346694946289,-0.0,131.70582580566406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7142028808594,0.9964821934700012,0.3049802780151367,0.2291814684867859,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7080383300781,0.5781256556510925,0.050000000745058,0.0480595529079437,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131652832031,0.8385792970657349,0.1531432420015335,0.1069823950529098,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7080383300781,0.5781256556510925,0.050000000745058,0.0480595529079437,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7123107910156,0.7611839771270752,0.114052414894104,0.5123651623725891,290.7134094238281,290.3500061035156,288.9333190917969,284.3368835449219,290.8023986816406,297.6384582519531,290.718505859375,1.0,0.2216114401817321,1.0,1.0,0.336331307888031,1.0,-1.1336829662322998,0.8902451395988464,0.2434378266334533,0.6147312521934509,0.0,0.0,0.0,25.676700592041016,28.0,69.19300842285156,-0.0,132.42453002929688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.73419189453125,0.9961417317390442,0.3100783228874206,0.2276147305965423,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294921875,0.579356849193573,0.050000000745058,0.0480526313185691,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335510253906,0.8428332209587097,0.154816135764122,0.108119286596775,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294921875,0.579356849193573,0.050000000745058,0.0480526313185691,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7329406738281,0.7656086087226868,0.115496315062046,0.518557071685791,290.73370361328125,290.25,288.9700012207031,284.3540954589844,290.7835693359375,297.6499938964844,290.73651123046875,1.0,0.2223940342664718,1.0,1.0,0.3303561508655548,1.0,-1.140579342842102,0.9028372764587402,0.2377420216798782,0.6256585717201233,0.0,0.0,0.0,25.59299659729004,31.0,53.45426940917969,-0.0,134.09042358398438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73748779296875,0.995931088924408,0.3203804790973663,0.226682111620903,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7383117675781,0.5800873041152954,0.050000000745058,0.0480484738945961,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7376403808594,0.8496348857879639,0.1582935750484466,0.1105158179998397,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7383117675781,0.5800873041152954,0.050000000745058,0.0480484738945961,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73779296875,0.7731755375862122,0.1186301857233047,0.5322463512420654,290.73760986328125,290.1499938964844,289.0433349609375,284.3893737792969,290.7354736328125,297.6716613769531,290.7367248535156,1.0,0.2249874472618103,1.0,1.0,0.31840580701828,1.0,-1.1587555408477783,0.9320117831230164,0.2267438322305679,0.6507004499435425,0.0,0.0,0.0,25.735076904296875,34.0,9.335733413696287,-0.0,139.27285766601562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73748779296875,0.995931088924408,0.3203804790973663,0.226682111620903,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7383117675781,0.5800873041152954,0.050000000745058,0.0480484738945961,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7376403808594,0.8496348857879639,0.1582935750484466,0.1105158179998397,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7383117675781,0.5800873041152954,0.050000000745058,0.0480484738945961,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73779296875,0.7731755375862122,0.1186301857233047,0.5322463512420654,290.73760986328125,290.1499938964844,289.0433349609375,284.3893737792969,290.7354736328125,297.6716613769531,290.7367248535156,1.0,0.2249874472618103,1.0,1.0,0.31840580701828,1.0,-1.1587555408477783,0.9320117831230164,0.2267438322305679,0.6507004499435425,0.0,0.0,0.0,25.735076904296875,34.0,9.335733413696287,-0.0,139.27285766601562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72235107421875,0.99635112285614,0.3305336833000183,0.2285676300525665,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7248229980469,0.5786074995994568,0.050000000745058,0.0480565577745437,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7227478027344,0.8539559841156006,0.1618709862232208,0.1130027920007705,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7248229980469,0.5786074995994568,0.050000000745058,0.0480565577745437,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.77870112657547,0.1219896450638771,0.5471228957176208,290.72265625,290.04998779296875,289.1166687011719,284.4258728027344,290.6937866210937,297.6891784667969,290.7206115722656,1.0,0.2287857383489608,1.0,1.0,0.3064554631710052,1.0,-1.1818792819976809,0.9648929238319396,0.2169863879680633,0.6785646080970764,0.0,0.0,0.0,26.263465881347656,37.0,-16.903644561767578,-0.0,146.76455688476562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72235107421875,0.99635112285614,0.3305336833000183,0.2285676300525665,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7248229980469,0.5786074995994568,0.050000000745058,0.0480565577745437,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7227478027344,0.8539559841156006,0.1618709862232208,0.1130027920007705,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7248229980469,0.5786074995994568,0.050000000745058,0.0480565577745437,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.77870112657547,0.1219896450638771,0.5471228957176208,290.72265625,290.04998779296875,289.1166687011719,284.4258728027344,290.6937866210937,297.6891784667969,290.7206115722656,1.0,0.2287857383489608,1.0,1.0,0.3064554631710052,1.0,-1.1818792819976809,0.9648929238319396,0.2169863879680633,0.6785646080970764,0.0,0.0,0.0,26.263465881347656,37.0,-16.903644561767578,-0.0,146.76455688476562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6732482910156,0.9972258806228638,0.3403794765472412,0.232912927865982,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68280029296875,0.5751718878746033,0.050000000745058,0.0480758771300315,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6746826171875,0.8559090495109558,0.1654969006776809,0.1155448332428932,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68280029296875,0.5751718878746033,0.050000000745058,0.0480758771300315,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6759338378906,0.7821663618087769,0.1254933029413223,0.5628031492233276,290.6743469238281,289.9100036621094,289.19000244140625,284.4635009765625,290.560546875,297.70233154296875,290.666259765625,1.0,0.2336091697216034,1.0,1.0,0.2825493812561035,1.0,-1.2090107202529907,1.0153939723968506,0.1936167478561401,0.7232370376586914,0.0,0.0,0.0,27.145715713500977,40.0,-73.07606506347656,-0.0,156.43472290039062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6732482910156,0.9972258806228638,0.3403794765472412,0.232912927865982,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68280029296875,0.5751718878746033,0.050000000745058,0.0480758771300315,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6746826171875,0.8559090495109558,0.1654969006776809,0.1155448332428932,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68280029296875,0.5751718878746033,0.050000000745058,0.0480758771300315,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6759338378906,0.7821663618087769,0.1254933029413223,0.5628031492233276,290.6743469238281,289.9100036621094,289.19000244140625,284.4635009765625,290.560546875,297.70233154296875,290.666259765625,1.0,0.2336091697216034,1.0,1.0,0.2825493812561035,1.0,-1.2090107202529907,1.0153939723968506,0.1936167478561401,0.7232370376586914,0.0,0.0,0.0,27.145715713500977,40.0,-73.07606506347656,-0.0,156.43472290039062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5845642089844,0.9983109831809998,0.349682480096817,0.2395223528146743,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.596923828125,0.5698742270469666,0.050000000745058,0.0481068864464759,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862731933594,0.8553810715675354,0.1690519154071808,0.1180640682578086,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.596923828125,0.5698742270469666,0.050000000745058,0.0481068864464759,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877380371094,0.7833768725395203,0.1290221959352493,0.5787758827209473,290.5858764648437,289.7389221191406,289.2633361816406,284.5023193359375,290.43817138671875,297.71002197265625,290.5765991210937,1.0,0.2392997592687606,1.0,1.0,0.2586432695388794,1.0,-1.239213943481445,1.0677460432052612,0.1714678853750229,0.7691864967346191,0.0,0.0,0.0,28.38025283813477,43.0,-113.59668731689452,-0.0,168.18540954589844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5845642089844,0.9983109831809998,0.349682480096817,0.2395223528146743,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.596923828125,0.5698742270469666,0.050000000745058,0.0481068864464759,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862731933594,0.8553810715675354,0.1690519154071808,0.1180640682578086,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.596923828125,0.5698742270469666,0.050000000745058,0.0481068864464759,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877380371094,0.7833768725395203,0.1290221959352493,0.5787758827209473,290.5858764648437,289.7389221191406,289.2633361816406,284.5023193359375,290.43817138671875,297.71002197265625,290.5765991210937,1.0,0.2392997592687606,1.0,1.0,0.2586432695388794,1.0,-1.239213943481445,1.0677460432052612,0.1714678853750229,0.7691864967346191,0.0,0.0,0.0,28.38025283813477,43.0,-113.59668731689452,-0.0,168.18540954589844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5366516113281,0.9988293051719666,0.3541261553764343,0.2435452938079834,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494689941406,0.5666067600250244,0.050000000745058,0.0481267757713794,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5384216308594,0.8542616963386536,0.1707992255687713,0.1193045526742935,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494689941406,0.5666067600250244,0.050000000745058,0.0481267757713794,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53985595703125,0.7831756472587585,0.1307818293571472,0.5867718458175659,290.5379943847656,289.7030029296875,289.29998779296875,284.5221252441406,290.3843078613281,297.70977783203125,290.52862548828125,1.0,0.242418572306633,1.0,1.0,0.2466902434825897,1.0,-1.2551767826080322,1.0941554307937622,0.16102135181427,0.7922371029853821,0.0,0.0,0.0,29.12635040283203,43.0,-123.73477935791016,-0.0,174.80267333984375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4858703613281,0.9990000128746032,0.3584426939487457,0.2479335963726043,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.5630074739456177,0.050000000745058,0.0481494031846523,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4878234863281,0.8526809215545654,0.1725305914878845,0.1205350831151008,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.5630074739456177,0.050000000745058,0.0481494031846523,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4893798828125,0.7825210094451904,0.1325353384017944,0.5947578549385071,290.4873352050781,289.57080078125,289.336669921875,284.542236328125,290.31500244140625,297.7064514160156,290.4768371582031,1.0,0.24568971991539,1.0,1.0,0.2313037663698196,1.0,-1.2715628147125244,1.123978853225708,0.1475839614868164,0.8186139464378357,0.0,0.0,0.0,29.95279121398925,46.0,-136.58935546875,-0.0,181.8856658935547,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3703308105469,0.9990000128746032,0.3666755557060241,0.2575982213020324,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.385986328125,0.5549848675727844,0.050000000745058,0.0482028387486934,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3724365234375,0.8483268022537231,0.1759206503629684,0.1229579597711563,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.385986328125,0.5549848675727844,0.050000000745058,0.0482028387486934,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3740539550781,0.7800058126449585,0.1360055655241012,0.610633373260498,290.3719177246094,289.4056091308594,289.4100036621094,284.5832214355469,290.1932373046875,297.6957702636719,290.3612060546875,1.0,0.2526112794876098,1.0,1.0,0.2005308419466018,1.0,-1.3052552938461304,1.18267560005188,0.1225796639919281,0.8702608346939087,0.0,0.0,0.0,31.838680267333984,49.0,-154.24359130859375,-0.0,197.37860107421875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3703308105469,0.9990000128746032,0.3666755557060241,0.2575982213020324,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.385986328125,0.5549848675727844,0.050000000745058,0.0482028387486934,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3724365234375,0.8483268022537231,0.1759206503629684,0.1229579597711563,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.385986328125,0.5549848675727844,0.050000000745058,0.0482028387486934,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3740539550781,0.7800058126449585,0.1360055655241012,0.610633373260498,290.3719177246094,289.4056091308594,289.4100036621094,284.5832214355469,290.1932373046875,297.6957702636719,290.3612060546875,1.0,0.2526112794876098,1.0,1.0,0.2005308419466018,1.0,-1.3052552938461304,1.18267560005188,0.1225796639919281,0.8702608346939087,0.0,0.0,0.0,31.838680267333984,49.0,-154.24359130859375,-0.0,197.37860107421875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2618408203125,0.9990000128746032,0.3744333386421203,0.268161416053772,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759094238281,0.5462363362312317,0.050000000745058,0.0482665784657001,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26373291015625,0.8428059220314026,0.1792344450950622,0.1253261119127273,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759094238281,0.5462363362312317,0.050000000745058,0.0482665784657001,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650756835937,0.7762587666511536,0.1394330263137817,0.6263405084609985,290.26324462890625,289.24334716796875,289.4833374023437,284.6252746582031,290.1035461425781,297.6822509765625,290.25408935546875,1.0,0.25993812084198,1.0,1.0,0.1697579175233841,1.0,-1.3397852182388306,1.2390215396881104,0.1007636711001396,0.919419288635254,0.0,0.0,0.0,34.01470947265625,52.0,-147.82284545898438,-0.0,214.561767578125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
