time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039600,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2618408203125,0.9990000128746032,0.3744333386421203,0.268161416053772,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759094238281,0.5462363362312317,0.050000000745058,0.0482665784657001,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26373291015625,0.8428059220314026,0.1792344450950622,0.1253261119127273,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759094238281,0.5462363362312317,0.050000000745058,0.0482665784657001,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650756835937,0.7762587666511536,0.1394330263137817,0.6263405084609985,290.26324462890625,289.24334716796875,289.4833374023437,284.6252746582031,290.1035461425781,297.6822509765625,290.25408935546875,1.0,0.25993812084198,1.0,1.0,0.1697579175233841,1.0,-1.3397852182388306,1.2390215396881104,0.1007636711001396,0.919419288635254,0.0,0.0,0.0,34.01470947265625,52.0,-147.82284545898438,-0.0,214.561767578125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1354064941406,0.9990000128746032,0.3817914128303528,0.2792928218841553,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.15740966796875,0.5374478101730347,0.050000000745058,0.0483376011252403,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387634277344,0.8369645476341248,0.1825161874294281,0.1276775598526001,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15740966796875,0.5374478101730347,0.050000000745058,0.0483376011252403,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409606933594,0.7720743417739868,0.1428412050008773,0.6419994235038757,290.13787841796875,289.0840148925781,289.5566711425781,284.6683654785156,289.8868103027344,297.6711120605469,290.12139892578125,1.0,0.2675501406192779,1.0,1.0,0.1313650161027908,1.0,-1.374937653541565,1.3211357593536377,0.0538019090890884,0.9941266775131226,0.0,0.0,0.0,36.41100311279297,55.0,-195.32888793945312,-0.0,233.33935546875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1354064941406,0.9990000128746032,0.3817914128303528,0.2792928218841553,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.15740966796875,0.5374478101730347,0.050000000745058,0.0483376011252403,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387634277344,0.8369645476341248,0.1825161874294281,0.1276775598526001,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15740966796875,0.5374478101730347,0.050000000745058,0.0483376011252403,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409606933594,0.7720743417739868,0.1428412050008773,0.6419994235038757,290.13787841796875,289.0840148925781,289.5566711425781,284.6683654785156,289.8868103027344,297.6711120605469,290.12139892578125,1.0,0.2675501406192779,1.0,1.0,0.1313650161027908,1.0,-1.374937653541565,1.3211357593536377,0.0538019090890884,0.9941266775131226,0.0,0.0,0.0,36.41100311279297,55.0,-195.32888793945312,-0.0,233.33935546875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9354858398437,0.9990000128746032,0.3883260190486908,0.2911657691001892,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615173339844,0.5287451148033142,0.050000000745058,0.0484165623784065,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9389038085937,0.8306485414505005,0.185560256242752,0.1299113929271698,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615173339844,0.5287451148033142,0.050000000745058,0.0484165623784065,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9411315917969,0.767333984375,0.1460757106542587,0.6571298837661743,289.9379577636719,288.9276123046875,289.6300048828125,284.7124328613281,289.6905212402344,297.66015625,289.9229736328125,1.0,0.2753506004810333,1.0,1.0,0.0929721221327781,1.0,-1.4102243185043335,1.400058031082153,0.0101662864908576,1.065636157989502,0.0,0.0,0.0,39.02902603149414,58.0,-243.4928436279297,-0.0,253.5778350830078,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9354858398437,0.9990000128746032,0.3883260190486908,0.2911657691001892,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615173339844,0.5287451148033142,0.050000000745058,0.0484165623784065,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9389038085937,0.8306485414505005,0.185560256242752,0.1299113929271698,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615173339844,0.5287451148033142,0.050000000745058,0.0484165623784065,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9411315917969,0.767333984375,0.1460757106542587,0.6571298837661743,289.9379577636719,288.9276123046875,289.6300048828125,284.7124328613281,289.6905212402344,297.66015625,289.9229736328125,1.0,0.2753506004810333,1.0,1.0,0.0929721221327781,1.0,-1.4102243185043335,1.400058031082153,0.0101662864908576,1.065636157989502,0.0,0.0,0.0,39.02902603149414,58.0,-243.4928436279297,-0.0,253.5778350830078,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648376464844,0.9990000128746032,0.3913283944129944,0.2973916232585907,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8829650878906,0.5244588851928711,0.050000000745058,0.0484592951834201,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670959472656,0.8272829651832581,0.1870185732841491,0.130966305732727,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8829650878906,0.5244588851928711,0.050000000745058,0.0484592951834201,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.7647303342819214,0.1476346105337143,0.6643750071525574,289.866455078125,288.89532470703125,289.6666564941406,284.7348327636719,289.68218994140625,297.6549987792969,289.8570556640625,1.0,0.2792871296405792,1.0,1.0,0.0737756714224815,1.0,-1.4277647733688354,1.4248377084732056,0.0029270551167428,1.0867879390716553,0.0,0.0,0.0,40.42047882080078,58.0,-206.9472198486328,-0.0,264.1786499023437,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.82135009765625,0.9990000128746032,0.3951491117477417,0.2809706628322601,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.82635498046875,0.7072077393531799,0.1328752338886261,0.1036267131567001,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8225402832031,0.8440459370613098,0.1885659992694854,0.1319221705198288,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.832275390625,0.536172091960907,0.050000000745058,0.0483478792011737,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8233947753906,0.7821236848831177,0.1492590904235839,0.6709262728691101,289.8221130371094,288.7741394042969,289.7033386230469,284.7574462890625,289.70623779296875,297.64923095703125,289.8175048828125,1.0,0.2842862010002136,1.0,1.0,0.0590205378830432,1.0,-1.4831089973449707,1.4821436405181885,0.0009653337183408,1.132116436958313,0.0,0.0,0.0,38.57966232299805,78.0,-153.9380340576172,-0.0,283.4184265136719,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.9990000128746032,0.4040999412536621,0.3048414289951324,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7330052256584167,0.1314806938171386,0.1257277131080627,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.8273700475692749,0.1918550878763198,0.1342926025390625,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79815673828125,0.5195721387863159,0.050000000745058,0.0485107339918613,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7667466402053833,0.1525456309318542,0.6864199638366699,289.7974548339844,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.6482238769531,289.7979736328125,1.0,0.3011722564697265,1.0,1.0,0.0295102689415216,1.0,-1.559976577758789,1.559910535812378,6.607948307646438e-05,1.1943182945251465,0.0,0.0,0.0,44.17140197753906,81.0,-53.04921722412109,-0.0,333.77569580078125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.9990000128746032,0.4040999412536621,0.3048414289951324,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7330052256584167,0.1314806938171386,0.1257277131080627,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.8273700475692749,0.1918550878763198,0.1342926025390625,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79815673828125,0.5195721387863159,0.050000000745058,0.0485107339918613,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7667466402053833,0.1525456309318542,0.6864199638366699,289.7974548339844,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.6482238769531,289.7979736328125,1.0,0.3011722564697265,1.0,1.0,0.0295102689415216,1.0,-1.559976577758789,1.559910535812378,6.607948307646438e-05,1.1943182945251465,0.0,0.0,0.0,44.17140197753906,81.0,-53.04921722412109,-0.0,333.77569580078125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.818115234375,0.9990000128746032,0.4087414741516113,0.334266722202301,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167724609375,0.7133907675743103,0.1326432675123214,0.1264600306749344,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174133300781,0.8084626197814941,0.1954722851514816,0.1369157284498214,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138122558594,0.5026879906654358,0.050000000745058,0.0487302169203758,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81707763671875,0.7495797872543335,0.155888482928276,0.7023495435714722,289.81768798828125,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.8205871582031,1.0,0.3158034086227417,1.0,1.0,0.0,1.0,-1.6187191009521484,1.618716597557068,2.458982407915755e-06,1.2409868240356443,0.0,0.0,0.0,50.90413284301758,69.0,13.614971160888672,-0.0,382.1509399414063,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.818115234375,0.9990000128746032,0.4087414741516113,0.334266722202301,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167724609375,0.7133907675743103,0.1326432675123214,0.1264600306749344,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174133300781,0.8084626197814941,0.1954722851514816,0.1369157284498214,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138122558594,0.5026879906654358,0.050000000745058,0.0487302169203758,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81707763671875,0.7495797872543335,0.155888482928276,0.7023495435714722,289.81768798828125,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.8205871582031,1.0,0.3158034086227417,1.0,1.0,0.0,1.0,-1.6187191009521484,1.618716597557068,2.458982407915755e-06,1.2409868240356443,0.0,0.0,0.0,50.90413284301758,69.0,13.614971160888672,-0.0,382.1509399414063,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.9990000128746032,0.4138582646846771,0.3446575105190277,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.7107604146003723,0.135587990283966,0.1289639621973037,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623046875,0.8055371642112732,0.1994032114744186,0.1396626383066177,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.4974906146526336,0.050000000745058,0.0488123632967472,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617553710937,0.7476068139076233,0.1593989133834839,0.7182242274284363,289.8627319335937,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8667907714844,1.0,0.3230659365653991,1.0,1.0,0.0,1.0,-1.6566699743270874,1.6566678285598757,2.2297410851024324e-06,1.2712068557739258,0.0,0.0,0.0,53.77530670166016,57.0,53.45332336425781,-0.0,410.9627685546875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.9990000128746032,0.4138582646846771,0.3446575105190277,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.7107604146003723,0.135587990283966,0.1289639621973037,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623046875,0.8055371642112732,0.1994032114744186,0.1396626383066177,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.4974906146526336,0.050000000745058,0.0488123632967472,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617553710937,0.7476068139076233,0.1593989133834839,0.7182242274284363,289.8627319335937,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8667907714844,1.0,0.3230659365653991,1.0,1.0,0.0,1.0,-1.6566699743270874,1.6566678285598757,2.2297410851024324e-06,1.2712068557739258,0.0,0.0,0.0,53.77530670166016,57.0,53.45332336425781,-0.0,410.9627685546875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9216003417969,0.9990000128746032,0.4220064282417297,0.339491993188858,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205840945243835,0.1396195590496063,0.1325025260448455,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8149980306625366,0.2036539316177368,0.142537772655487,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000324249267578,0.050000000745058,0.0487707890570163,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7568132877349854,0.1632502526044845,0.7348488569259644,289.9208984375,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.63525390625,289.9255676269531,1.0,0.3248188495635986,1.0,1.0,0.0,1.0,-1.6780833005905151,1.6780810356140137,2.2854360395285767e-06,1.288260579109192,0.0,0.0,0.0,53.17894744873047,60.0,75.93802642822266,-0.0,421.4129638671875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9216003417969,0.9990000128746032,0.4220064282417297,0.339491993188858,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205840945243835,0.1396195590496063,0.1325025260448455,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8149980306625366,0.2036539316177368,0.142537772655487,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000324249267578,0.050000000745058,0.0487707890570163,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7568132877349854,0.1632502526044845,0.7348488569259644,289.9208984375,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.63525390625,289.9255676269531,1.0,0.3248188495635986,1.0,1.0,0.0,1.0,-1.6780833005905151,1.6780810356140137,2.2854360395285767e-06,1.288260579109192,0.0,0.0,0.0,53.17894744873047,60.0,75.93802642822266,-0.0,421.4129638671875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.953369140625,0.9990000128746032,0.4271452724933624,0.3354742228984833,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510498046875,0.7267589569091797,0.1419432312250137,0.1345736533403396,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.95220947265625,0.8208040595054626,0.205907940864563,0.14405357837677,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.5167654752731323,0.1333230882883072,0.0526480078697204,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515991210937,0.7628170251846313,0.1653490215539932,0.7438159584999084,289.95269775390625,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6477966308594,289.9574279785156,1.0,0.3264740109443664,1.0,1.0,0.0,1.0,-1.6929279565811155,1.6929256916046145,2.323650505786645e-06,1.2993464469909668,0.0,0.0,0.0,52.67226791381836,60.0,82.81486511230469,-0.0,428.5335693359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,0.4346027374267578,0.3055954873561859,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.983642578125,0.7518825531005859,0.1445018798112869,0.1366635411977768,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98492431640625,0.8478442430496216,0.2083126604557037,0.1455172598361969,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98297119140625,0.7259425520896912,0.1341556310653686,0.1221430078148841,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.7904368042945862,0.1676314324140548,0.7526075839996338,289.98553466796875,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.6620483398437,289.990966796875,1.0,0.3301902115345001,1.0,1.0,0.0,1.0,-1.75535249710083,1.7553499937057495,2.492365183570655e-06,1.348880410194397,0.0,0.0,0.0,48.3606071472168,63.0,88.88063049316406,-0.0,453.0218505859375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4490843117237091,0.3064659535884857,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599731683731079,0.1498517841100692,0.1416343748569488,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533326387405396,0.2131684720516204,0.1488804817199707,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.734908938407898,0.1335383504629135,0.1274640560150146,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.7970159649848938,0.1722593903541565,0.7731999754905701,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.70281982421875,290.06280517578125,1.0,0.3368671238422394,1.0,1.0,0.0,1.0,-1.7975327968597412,1.797530174255371,2.6104016797035e-06,1.382299780845642,0.0,0.0,0.0,49.47309112548828,66.0,96.59756469726562,-0.0,482.6963195800781,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4490843117237091,0.3064659535884857,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599731683731079,0.1498517841100692,0.1416343748569488,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533326387405396,0.2131684720516204,0.1488804817199707,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.734908938407898,0.1335383504629135,0.1274640560150146,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.7970159649848938,0.1722593903541565,0.7731999754905701,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.70281982421875,290.06280517578125,1.0,0.3368671238422394,1.0,1.0,0.0,1.0,-1.7975327968597412,1.797530174255371,2.6104016797035e-06,1.382299780845642,0.0,0.0,0.0,49.47309112548828,66.0,96.59756469726562,-0.0,482.6963195800781,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613989591598511,0.3101212978363037,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663748860359192,0.1555952131748199,0.1469979435205459,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565349578857422,0.2182451635599136,0.1523983031511306,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344645261764526,0.1353857368230819,0.1287321299314499,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012846112251282,0.1770802587270736,0.7947036623954773,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.73931884765625,290.1356201171875,1.0,0.344136506319046,1.0,1.0,0.0,1.0,-1.839926719665528,1.839923977851868,2.732022267082357e-06,1.4156469106674194,0.0,0.0,0.0,51.12164688110352,69.0,100.18889617919922,-0.0,515.4547119140625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613989591598511,0.3101212978363037,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663748860359192,0.1555952131748199,0.1469979435205459,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565349578857422,0.2182451635599136,0.1523983031511306,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344645261764526,0.1353857368230819,0.1287321299314499,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012846112251282,0.1770802587270736,0.7947036623954773,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.73931884765625,290.1356201171875,1.0,0.344136506319046,1.0,1.0,0.0,1.0,-1.839926719665528,1.839923977851868,2.732022267082357e-06,1.4156469106674194,0.0,0.0,0.0,51.12164688110352,69.0,100.18889617919922,-0.0,515.4547119140625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732130169868469,0.3138825893402099,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.773063063621521,0.161659687757492,0.1526805013418197,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598312735557556,0.2235276401042938,0.1560626924037933,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367345690727234,0.1387146860361099,0.1315995305776596,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055960536003113,0.182090938091278,0.8170537948608398,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694396972656,290.2095947265625,1.0,0.3519953489303589,1.0,1.0,0.0,1.0,-1.8859456777572632,1.885942816734314,2.8676931833615527e-06,1.451801896095276,0.0,0.0,0.0,52.912445068359375,72.0,102.183837890625,-0.0,552.5742797851562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732130169868469,0.3138825893402099,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.773063063621521,0.161659687757492,0.1526805013418197,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598312735557556,0.2235276401042938,0.1560626924037933,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367345690727234,0.1387146860361099,0.1315995305776596,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055960536003113,0.182090938091278,0.8170537948608398,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694396972656,290.2095947265625,1.0,0.3519953489303589,1.0,1.0,0.0,1.0,-1.8859456777572632,1.885942816734314,2.8676931833615527e-06,1.451801896095276,0.0,0.0,0.0,52.912445068359375,72.0,102.183837890625,-0.0,552.5742797851562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850553274154663,0.3178547620773315,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798288464546204,0.1680006682872772,0.1586340516805648,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8631015419960022,0.2290022373199463,0.1598636955022812,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404643893241882,0.1429619640111923,0.1354459375143051,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097847700119019,0.1873003542423248,0.8402886986732483,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.79412841796875,290.2842102050781,1.0,0.3603655695915222,1.0,1.0,0.0,1.0,-1.93494725227356,1.9349442720413208,3.016285518242512e-06,1.4902491569519043,0.0,0.0,0.0,54.857566833496094,75.0,103.28005981445312,-0.0,594.0437622070312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850553274154663,0.3178547620773315,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798288464546204,0.1680006682872772,0.1586340516805648,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8631015419960022,0.2290022373199463,0.1598636955022812,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404643893241882,0.1429619640111923,0.1354459375143051,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097847700119019,0.1873003542423248,0.8402886986732483,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.79412841796875,290.2842102050781,1.0,0.3603655695915222,1.0,1.0,0.0,1.0,-1.93494725227356,1.9349442720413208,3.016285518242512e-06,1.4902491569519043,0.0,0.0,0.0,54.857566833496094,75.0,103.28005981445312,-0.0,594.0437622070312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9990000128746032,0.4910405576229095,0.3199149966239929,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.7832194566726685,0.1712679713964462,0.1617046594619751,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.8647266626358032,0.2318097949028015,0.1618139296770095,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7426818013191223,0.1453377306461334,0.1376318633556366,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.8118218779563904,0.1899821013212204,0.8522518873214722,290.3167419433594,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.8049621582031,290.3216552734375,1.0,0.3647224605083465,1.0,1.0,0.0,1.0,-1.960439682006836,1.960436582565308,3.0952514862292446e-06,1.5102301836013794,0.0,0.0,0.0,55.886375427246094,75.0,103.61817932128906,-0.0,616.431640625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.9990000128746032,0.4970813393592834,0.3220136165618896,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.7866146564483643,0.1745981723070144,0.1648357063531875,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.866353452205658,0.2346641272306442,0.1637970954179763,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.745076060295105,0.1478499919176101,0.1399576365947723,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531799316406,0.8138374090194702,0.1927162557840347,0.8644510507583618,290.35430908203125,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8150329589844,290.3591613769531,1.0,0.3691844344139099,1.0,1.0,0.0,1.0,-1.9865425825119016,1.986539483070373,3.177274720655987e-06,1.5306756496429443,0.0,0.0,0.0,56.95055389404297,78.0,103.8626480102539,-0.0,639.9382934570312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9990000128746032,0.5034230947494507,0.3242223858833313,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.7901485562324524,0.1781225651502609,0.1681503355503082,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.8680546879768372,0.2376785725355148,0.1658918112516403,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.747713565826416,0.1505813300609588,0.1424967944622039,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3923034667969,0.8159205317497253,0.1956114023923874,0.8773708343505859,290.3934326171875,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.824951171875,290.3982238769531,1.0,0.373921275138855,1.0,1.0,0.0,1.0,-2.014256238937378,2.0142531394958496,3.265636223659385e-06,1.552367091178894,0.0,0.0,0.0,58.09082412719727,78.0,104.04578399658205,-0.0,665.5435180664062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.9990000128746032,0.5093342065811157,0.3262753784656524,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7934163212776184,0.181430697441101,0.1712621748447418,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.42901611328125,0.8696412444114685,0.2405029088258743,0.1678545624017715,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.7502655386924744,0.1531985253095626,0.1449370384216308,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.8178420662879944,0.1983306258916854,0.8895073533058167,290.4295654296875,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.8337097167969,290.4342956542969,1.0,0.3783750236034393,1.0,1.0,0.0,1.0,-2.0403218269348145,2.040318489074707,3.349931830598507e-06,1.5727543830871582,0.0,0.0,0.0,59.17180633544922,81.0,104.16696166992188,-0.0,690.2391357421875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218378305435181,0.3305612802505493,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035400390625,0.8002564311027527,0.1884934306144714,0.177907183766365,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.873026967048645,0.2465182840824127,0.1720351427793502,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7559141516685486,0.1589217633008957,0.1502903997898101,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218793869018555,0.2041417360305786,0.915448784828186,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8510131835937,290.5094909667969,1.0,0.3878892958164215,1.0,1.0,0.0,1.0,-2.0960543155670166,2.096050977706909,3.534026973284199e-06,1.6163015365600586,0.0,0.0,0.0,61.505645751953125,84.0,104.30982208251952,-0.0,745.0519409179688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218378305435181,0.3305612802505493,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035400390625,0.8002564311027527,0.1884934306144714,0.177907183766365,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.873026967048645,0.2465182840824127,0.1720351427793502,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7559141516685486,0.1589217633008957,0.1502903997898101,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218793869018555,0.2041417360305786,0.915448784828186,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8510131835937,290.5094909667969,1.0,0.3878892958164215,1.0,1.0,0.0,1.0,-2.0960543155670166,2.096050977706909,3.534026973284199e-06,1.6163015365600586,0.0,0.0,0.0,61.505645751953125,84.0,104.30982208251952,-0.0,745.0519409179688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346078872680664,0.3347928524017334,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071485161781311,0.1957816481590271,0.184764951467514,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765704035758972,0.2527090013027191,0.1763373017311096,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619587779045105,0.164962038397789,0.1559550911188125,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260191082954407,0.2101453840732574,0.9422529339790344,290.5801696777344,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8676147460937,290.5846862792969,1.0,0.3976829946041107,1.0,1.0,0.0,1.0,-2.153533697128296,2.1535298824310303,3.72938961845648e-06,1.6611534357070925,0.0,0.0,0.0,63.93561935424805,102.0,104.3597640991211,-0.0,804.478271484375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346078872680664,0.3347928524017334,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071485161781311,0.1957816481590271,0.184764951467514,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765704035758972,0.2527090013027191,0.1763373017311096,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619587779045105,0.164962038397789,0.1559550911188125,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260191082954407,0.2101453840732574,0.9422529339790344,290.5801696777344,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8676147460937,290.5846862792969,1.0,0.3976829946041107,1.0,1.0,0.0,1.0,-2.153533697128296,2.1535298824310303,3.72938961845648e-06,1.6611534357070925,0.0,0.0,0.0,63.93561935424805,102.0,104.3597640991211,-0.0,804.478271484375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466567277908325,0.3531251847743988,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.803002119064331,0.2033170908689499,0.1919606178998947,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683357238769531,0.2590983510017395,0.1808550804853439,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581661939620972,0.1713064014911651,0.1620187163352966,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.819915235042572,0.2163510173559188,0.9704864621162416,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.878662109375,290.6596984863281,1.0,0.4134979546070099,1.0,1.0,0.0,1.0,-2.2307991981506348,2.23079514503479,4.000320586783346e-06,1.7210899591445925,0.0,0.0,0.0,69.88575744628906,105.0,104.39817810058594,-0.0,899.18359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466567277908325,0.3531251847743988,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.803002119064331,0.2033170908689499,0.1919606178998947,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683357238769531,0.2590983510017395,0.1808550804853439,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581661939620972,0.1713064014911651,0.1620187163352966,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.819915235042572,0.2163510173559188,0.9704864621162416,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.878662109375,290.6596984863281,1.0,0.4134979546070099,1.0,1.0,0.0,1.0,-2.2307991981506348,2.23079514503479,4.000320586783346e-06,1.7210899591445925,0.0,0.0,0.0,69.88575744628906,105.0,104.39817810058594,-0.0,899.18359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
