time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041700,298.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9990000128746032,0.5520917773246765,0.36160609126091,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8016911149024963,0.2071573883295059,0.1956352591514587,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927185058594,0.865129828453064,0.2623481750488281,0.1831578761339187,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.7570203542709351,0.1745670139789581,0.1651441603899002,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.8175848722457886,0.2194959372282028,0.9848464131355286,290.6932678222656,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.87664794921875,290.6976623535156,1.0,0.4207769930362701,1.0,1.0,0.0,1.0,-2.269176721572876,2.269172430038452,4.139026714256033e-06,1.7510673999786377,0.0,0.0,0.0,72.8232650756836,105.0,104.6745376586914,-0.0,948.4249877929688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9990000128746032,0.5575640797615051,0.3687388896942138,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.801482617855072,0.2110472023487091,0.1993428319692611,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305908203125,0.8631356954574585,0.2656378149986267,0.1854778081178665,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.7568875551223755,0.1778851300477981,0.1683111786842346,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.81629478931427,0.2226738482713699,0.9992771744728088,290.73114013671875,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.874267578125,290.7354431152344,1.0,0.4277990162372589,1.0,1.0,0.0,1.0,-2.306148767471313,2.3061444759368896,4.274841103324434e-06,1.7798422574996948,0.0,0.0,0.0,75.48381042480469,108.0,104.71287536621094,-0.0,996.641357421875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.9990000128746032,0.567609965801239,0.3796617388725281,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7976989746094,0.8025921583175659,0.2181323915719986,0.2060783952474594,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7982788085937,0.8612116575241089,0.2716275453567505,0.1896885633468628,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7971496582031,0.7580243945121765,0.1839611530303955,0.1740945130586624,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978210449219,0.8154229521751404,0.2284539937973022,1.0254274606704712,290.7987976074219,286.7873840332031,290.86895751953125,285.5749816894531,290.86724853515625,297.8725280761719,290.802978515625,1.0,0.4398152828216553,1.0,1.0,0.0,1.0,-2.370762348175049,2.370757818222046,4.517666639003437e-06,1.8300848007202148,0.0,0.0,0.0,79.90592193603516,108.0,104.66603088378906,-0.0,1083.4361572265625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.9990000128746032,0.5688124299049377,0.3808135390281677,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.8028224110603333,0.2189735770225525,0.2068768143653869,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.8610972166061401,0.2723385393619537,0.1901874840259552,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.7582510113716125,0.1846847981214523,0.1747821867465973,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.8154194355010986,0.2291399836540222,1.0285242795944214,290.8067321777344,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.87255859375,290.8109130859375,1.0,0.4411872923374176,1.0,1.0,0.0,1.0,-2.378241062164306,2.378236532211304,4.5462184061761945e-06,1.835895657539368,0.0,0.0,0.0,80.40079498291016,111.0,104.6547393798828,-0.0,1093.698486328125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.87451171875,0.9990000128746032,0.5793088674545288,0.3894717991352081,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8731689453125,0.8056403398513794,0.2262322902679443,0.2137588262557983,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87371826171875,0.8610591888427734,0.2784717679023742,0.1944855898618698,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.7609889507293701,0.1909480839967727,0.1807273626327514,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.873291015625,0.8162322640419006,0.2350605726242065,1.055208444595337,290.8742370605469,286.6821594238281,290.9422912597656,285.6309509277344,290.9406433105469,297.8747253417969,290.8782958984375,1.0,0.4525783658027649,1.0,1.0,0.0,1.0,-2.4412713050842285,2.4412665367126465,4.790555522049544e-06,1.884860634803772,0.0,0.0,0.0,84.3927230834961,111.0,104.5373764038086,-0.0,1181.7442626953125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.9990000128746032,0.5805679559707642,0.3903775513172149,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.8060482144355774,0.2270947396755218,0.21457439661026,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8611420392990112,0.2792004942893982,0.1949947029352188,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.7613850235939026,0.1916942745447158,0.1814336329698562,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.816405713558197,0.2357645183801651,1.0583704710006714,290.88214111328125,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.87518310546875,290.8861999511719,1.0,0.4538863599300384,1.0,1.0,0.0,1.0,-2.448601245880127,2.448596477508545,4.819394689548062e-06,1.8905516862869265,0.0,0.0,0.0,84.8400650024414,114.0,104.52130889892578,-0.0,1192.1824951171875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924540162086487,0.3986709713935852,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098347187042236,0.2350404858589172,0.2222237586975097,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8620174527168274,0.2858704328536987,0.1997503936290741,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651185989379883,0.1985293626785278,0.1880427449941635,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180727958679199,0.2421809583902359,1.0878480672836304,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8782043457031,290.9613647460937,1.0,0.4660377502441406,1.0,1.0,0.0,1.0,-2.5168240070343018,2.516818761825561,5.092111223348184e-06,1.9435373544692995,0.0,0.0,0.0,89.03243255615234,117.0,104.37747192382812,-0.0,1292.2012939453125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924540162086487,0.3986709713935852,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098347187042236,0.2350404858589172,0.2222237586975097,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8620174527168274,0.2858704328536987,0.1997503936290741,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651185989379883,0.1985293626785278,0.1880427449941635,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180727958679199,0.2421809583902359,1.0878480672836304,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8782043457031,290.9613647460937,1.0,0.4660377502441406,1.0,1.0,0.0,1.0,-2.5168240070343018,2.516818761825561,5.092111223348184e-06,1.9435373544692995,0.0,0.0,0.0,89.03243255615234,117.0,104.37747192382812,-0.0,1292.2012939453125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041457653045654,0.4069066047668457,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129697442054749,0.2426104396581649,0.2295182347297668,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625485301017761,0.2921934425830841,0.2042565047740936,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682368159294128,0.2049626410007476,0.1942792683839798,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192606568336487,0.2481740266084671,1.1154508590698242,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8787536621094,291.0364074707031,1.0,0.4776336252689361,1.0,1.0,0.0,1.0,-2.581560134887696,2.581554651260376,5.357954250939656e-06,1.993809700012207,0.0,0.0,0.0,93.19688415527344,120.0,104.2076416015625,-0.0,1392.5616455078125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041457653045654,0.4069066047668457,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129697442054749,0.2426104396581649,0.2295182347297668,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625485301017761,0.2921934425830841,0.2042565047740936,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682368159294128,0.2049626410007476,0.1942792683839798,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192606568336487,0.2481740266084671,1.1154508590698242,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8787536621094,291.0364074707031,1.0,0.4776336252689361,1.0,1.0,0.0,1.0,-2.581560134887696,2.581554651260376,5.357954250939656e-06,1.993809700012207,0.0,0.0,0.0,93.19688415527344,120.0,104.2076416015625,-0.0,1392.5616455078125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.9990000128746032,0.6099337339401245,0.4109266996383667,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8144050240516663,0.2462985813617706,0.2330608069896698,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8627839088439941,0.2952770590782165,0.206444427371025,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.769653856754303,0.2080668956041336,0.197279617190361,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8197614550590515,0.2510527074337005,1.1286659240722656,291.0700988769531,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8783569335937,291.0738525390625,1.0,0.4832326769828796,1.0,1.0,0.0,1.0,-2.6127607822418213,2.612755298614502,5.488513124873862e-06,2.0180370807647705,0.0,0.0,0.0,95.25116729736328,120.0,104.11824035644533,-0.0,1442.7984619140625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.9990000128746032,0.6156967878341675,0.4148327708244324,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8158097863197327,0.2499378323554992,0.2365498393774032,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8630526065826416,0.2983259558677673,0.2086027264595031,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.7710294723510742,0.2111100256443023,0.2002153247594833,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8202497959136963,0.2538674473762512,1.1415607929229736,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.87762451171875,291.1112670898437,1.0,0.4887036085128784,1.0,1.0,0.0,1.0,-2.6432647705078125,2.643259048461914,5.61767274120939e-06,2.041721820831299,0.0,0.0,0.0,97.2754898071289,123.0,104.03093719482422,-0.0,1493.0439453125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6225969791412354,0.419351577758789,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8174914717674255,0.2542583048343658,0.2406848222017288,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8634482622146606,0.3019551932811737,0.2111666798591613,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7726641297340393,0.2146995812654495,0.2036717683076858,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8208523392677307,0.2571799159049988,1.1567054986953735,291.1524658203125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8765563964844,291.1561279296875,1.0,0.4951197206974029,1.0,1.0,0.0,1.0,-2.6790964603424072,2.679090738296509,5.771310043201083e-06,2.06954288482666,0.0,0.0,0.0,99.6635971069336,123.0,103.9306182861328,-0.0,1553.4678955078125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6271958947181702,0.4222527146339416,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8186255097389221,0.2571176588535309,0.2434175163507461,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.863768458366394,0.3043631315231323,0.2128652334213256,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.7737606167793274,0.2170624732971191,0.2059434056282043,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.821277916431427,0.2593564689159393,1.1666396856307983,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.87579345703125,291.1860046386719,1.0,0.4993147253990173,1.0,1.0,0.0,1.0,-2.702575922012329,2.702569961547852,5.873105692444369e-06,2.0877726078033447,0.0,0.0,0.0,101.22933959960938,126.0,103.8673858642578,-0.0,1593.8668212890625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.9990000128746032,0.6348073482513428,0.4268175065517425,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.820549726486206,0.2618110775947571,0.2478962242603302,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.8644227981567383,0.3083278238773346,0.2156574726104736,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304992675781,0.775610089302063,0.2209173291921615,0.2096427530050277,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.8220450282096863,0.2628998458385467,1.1827820539474487,291.2317810058594,285.6359558105469,291.2918395996094,285.9012451171875,291.29034423828125,297.87451171875,291.2353515625,1.0,0.506096601486206,1.0,1.0,0.0,1.0,-2.74065375328064,2.740647792816162,6.040086645953124e-06,2.1173369884490967,0.9878174662590028,0.9878174662590028,0.0,103.75950622558594,126.0,103.7743148803711,-0.0,1660.698486328125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,6.665788518128473e-21,3.3328942590642367e-21,3.3328940571158453e-21,0.0,0.0,-0.0,2.7643809517030604e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.74127197265625,0.9990000128746032,0.6366726756095886,0.4293710589408874,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.866943359375,0.8212900757789612,0.2634208798408508,0.250099241733551,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8253173828125,0.8644955158233643,0.3092864751815796,0.2170026153326034,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9170837402344,0.7763033509254456,0.2222096621990203,0.2114531695842743,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.86590576171875,0.8222010135650635,0.2639047801494598,1.190582036972046,289.766357421875,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8600769042969,289.3870849609375,1.0,0.5094996094703674,1.0,1.0,0.0,1.0,-2.7595343589782715,2.759528160095215,6.123882940300973e-06,2.132057905197144,0.9919769763946532,0.9919769763946532,0.0,105.1026382446289,129.0,9251.158203125,-0.0,1694.886962890625,1.0,283.14996337890625,290.65240478515625,285.61138916015625,286.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,1495.3280029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7936424612998962,0.7936514019966125,7.684751324177341e-08,4.194795608520508,4.1947855949401855,1.0363368346588686e-05,0.0,0.0,-0.0,3074.938232421875,0.0,16.621095657348633,1882.9559326171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534973144531,0.9990000128746032,0.6086339950561523,0.4724656343460083,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5706787109375,0.7906592488288879,0.2540103793144226,0.2454949468374252,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.8299247026443481,0.2940734028816223,0.2102125883102417,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5771484375,0.7471985816955566,0.2136422544717788,0.2072006613016128,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708312988281,0.7893540859222412,0.2520483732223511,1.1589279174804688,286.55810546875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5599670410156,286.5132751464844,1.0,0.5159850120544434,1.0,1.0,0.0,1.0,-2.7545695304870605,2.754563570022583,6.104359727032716e-06,2.1293845176696777,0.9758036732673644,0.9758036732673644,0.0,116.49787902832033,132.0,14185.6669921875,-0.0,1740.978271484375,1.0,283.1499938964844,286.1645202636719,287.7326965332031,288.30389404296875,293.1499938964844,293.1499938964844,283.1499938964844,3484.099365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.222417950630188,1.2224204540252686,9.977568282693029e-08,4.265866756439209,4.265856742858887,9.78642037807731e-06,0.0,0.0,-0.0,3230.9638671875,0.0,56.207786560058594,1895.4293212890625,0.0,0.0,0.3121278285980224,1.0,0.0,3.0,1.0,0.0
12042720,297.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534973144531,0.9990000128746032,0.6086339950561523,0.4724656343460083,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5706787109375,0.7906592488288879,0.2540103793144226,0.2454949468374252,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.8299247026443481,0.2940734028816223,0.2102125883102417,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5771484375,0.7471985816955566,0.2136422544717788,0.2072006613016128,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708312988281,0.7893540859222412,0.2520483732223511,1.1589279174804688,286.55810546875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5599670410156,286.5132751464844,1.0,0.5159850120544434,1.0,1.0,0.0,1.0,-2.7545695304870605,2.754563570022583,6.104359727032716e-06,2.1293845176696777,0.9758036732673644,0.9758036732673644,0.0,116.49787902832033,132.0,14185.6669921875,-0.0,1740.978271484375,1.0,283.1499938964844,286.1645202636719,287.7326965332031,288.30389404296875,293.1499938964844,293.1499938964844,283.1499938964844,3484.099365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.222417950630188,1.2224204540252686,9.977568282693029e-08,4.265866756439209,4.265856742858887,9.78642037807731e-06,0.0,0.0,-0.0,3230.9638671875,0.0,56.207786560058594,1895.4293212890625,0.0,0.0,0.3121278285980224,1.0,0.0,3.0,1.0,0.0
12042780,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.9990000128746032,0.5919213891029358,0.4983412623405456,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.157470703125,0.7709969878196716,0.2485655695199966,0.2404896914958953,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.8092709183692932,0.2864471077919006,0.2047358751296997,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614990234375,0.7297421097755432,0.2085319906473159,0.2025797963142395,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.7682532668113708,0.2450999319553375,1.1287331581115725,286.1494445800781,285.60357666015625,291.4267578125,286.0067443847656,291.42529296875,297.4127197265625,286.1211242675781,1.0,0.5171557664871216,1.0,1.0,0.0,1.0,-2.7312357425689697,2.731229782104492,6.001529527566163e-06,2.111417770385742,0.9753474593162536,0.9753474593162536,0.0,123.09825897216795,132.0,15054.4404296875,-0.0,1736.91748046875,1.0,283.1499938964844,285.6912536621094,288.60650634765625,289.21484375,293.1499938964844,293.1499938964844,283.1499938964844,5151.626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.485827922821045,1.4858317375183103,1.47312263720778e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3480.132568359375,0.0,100.9432601928711,1895.4368896484373,0.0,0.0,0.3736417591571808,1.0,0.0,3.0,1.0,0.0
12042840,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.9990000128746032,0.5759199261665344,0.5193371772766113,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.7557825446128845,0.2439350932836532,0.2359913289546966,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.7917896509170532,0.2803043723106384,0.2001414000988006,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.7155691981315613,0.2040594518184662,0.1983107924461364,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.7516584992408752,0.2389667481184005,1.1006720066070557,285.89166259765625,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.30126953125,285.8724365234375,1.0,0.517487645149231,1.0,1.0,0.0,1.0,-2.706637144088745,2.706631183624268,5.893848538107704e-06,2.092371225357056,0.9740524291992188,0.9740524291992188,0.0,128.5426788330078,120.0,15582.9892578125,-0.0,1725.6727294921875,1.0,283.1499938964844,285.3973388671875,289.4540405273437,290.1019592285156,293.1499938964844,293.1499938964844,283.1499938964844,6825.046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0642820373177528,1.0,0.0,0.0,1.7095242738723757,1.7095293998718262,1.950042616272185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.471923828125,0.0,153.7628173828125,1895.4371337890625,0.0,0.0,0.4308565557003021,1.0,0.0,3.0,1.0,0.0
12042900,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.9852547645568848,0.562112033367157,0.5122188925743103,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.7414767146110535,0.2400640845298767,0.2322708368301391,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.7750853896141052,0.2753266990184784,0.1964886933565139,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.7002891302108765,0.2001779377460479,0.1946561634540558,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.7361034154891968,0.2336084097623825,1.0763428211212158,285.6910400390625,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.2382202148437,285.6737670898437,1.0,0.5140816569328308,1.0,1.0,0.0,1.0,-2.6551010608673096,2.655095338821411,5.671554390573874e-06,2.0525379180908203,0.9724727272987366,0.9724727272987366,0.0,134.06304931640625,120.0,15887.865234375,-0.0,1676.0567626953125,1.0,283.1499938964844,285.1683654785156,290.2841796875,290.9715881347656,293.1499938964844,293.1499938964844,283.1499938964844,8718.7744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2265423536300659,1.0,0.0,0.0,1.9292271137237549,1.9292335510253904,2.483476748693647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.13330078125,0.0,221.09735107421875,1895.4371337890625,0.0,0.0,0.4815761148929596,1.0,0.0,3.0,1.0,0.0
12042960,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9733868837356568,0.5528262853622437,0.5022008419036865,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.7335940003395081,0.2369620501995086,0.2291230261325836,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.7657042145729065,0.2713429033756256,0.1934766471385955,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437927246094,0.691020667552948,0.196931317448616,0.1914313286542892,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422668457031,0.7268356680870056,0.2290083616971969,1.0547174215316772,285.5385437011719,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.1991271972656,285.526123046875,1.0,0.5091097354888916,1.0,1.0,0.0,1.0,-2.606379508972168,2.6063740253448486,5.465891717904015e-06,2.0151567459106445,0.9697092771530152,0.9697092771530152,0.0,136.07632446289062,108.0,16025.82421875,-0.0,1615.591796875,1.0,283.1499938964844,284.9981689453125,290.5919494628906,291.587158203125,293.1499938964844,293.1499938964844,283.1499938964844,10459.48828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398171454668045,1.0,0.0,0.0,2.109781265258789,2.1097888946533203,2.97008057259518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.330322265625,0.0,289.30523681640625,1895.4371337890625,0.0,272.47900390625,0.5282290577888489,1.0,0.0,3.0,1.0,0.0
12043020,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.9684644341468812,0.5418521165847778,0.4903641641139984,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.7307820320129395,0.2327032387256622,0.2244515568017959,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.761790931224823,0.2656618058681488,0.1889673322439193,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.6863605380058289,0.1921184957027435,0.1863077133893966,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3347473144531,0.7210198640823364,0.2218808531761169,1.0194847583770752,285.3325500488281,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1404724121094,285.3252868652344,1.0,0.4970364570617676,1.0,1.0,0.0,1.0,-2.532607078552246,2.532601833343506,5.159995907888515e-06,1.9576736688613887,0.9632672071456908,0.9632672071456908,0.0,132.06787109375,96.0,16206.2763671875,-0.0,1497.5572509765625,1.0,283.1499938964844,284.7633972167969,290.1603698730469,291.45245361328125,293.1499938964844,293.1499938964844,283.1499938964844,13958.646484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123991012573242,1.0,0.0,0.0,2.425126075744629,2.4251363277435303,3.924298539459415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.986572265625,0.0,440.0770568847656,1895.4371337890625,0.0,1000.0084838867188,0.6049447655677795,1.0,0.0,3.0,1.0,0.0
12043080,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.9684644341468812,0.5418521165847778,0.4903641641139984,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.7307820320129395,0.2327032387256622,0.2244515568017959,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.761790931224823,0.2656618058681488,0.1889673322439193,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.6863605380058289,0.1921184957027435,0.1863077133893966,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3347473144531,0.7210198640823364,0.2218808531761169,1.0194847583770752,285.3325500488281,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1404724121094,285.3252868652344,1.0,0.4970364570617676,1.0,1.0,0.0,1.0,-2.532607078552246,2.532601833343506,5.159995907888515e-06,1.9576736688613887,0.9632672071456908,0.9632672071456908,0.0,132.06787109375,96.0,16206.2763671875,-0.0,1497.5572509765625,1.0,283.1499938964844,284.7633972167969,290.1603698730469,291.45245361328125,293.1499938964844,293.1499938964844,283.1499938964844,13958.646484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123991012573242,1.0,0.0,0.0,2.425126075744629,2.4251363277435303,3.924298539459415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.986572265625,0.0,440.0770568847656,1895.4371337890625,0.0,1000.0084838867188,0.6049447655677795,1.0,0.0,3.0,1.0,0.0
12043140,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.9783740043640136,0.5354018807411194,0.4835973978042602,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.7382888793945312,0.2303772568702697,0.2215378433465957,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.7694163918495178,0.2620714902877807,0.1859251409769058,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.692946195602417,0.1890738606452942,0.1827411204576492,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7256361842155457,0.2169418483972549,0.993679404258728,285.2118530273437,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1078186035156,285.2074890136719,1.0,0.4839804172515869,1.0,1.0,0.0,1.0,-2.482013940811157,2.482008934020996,4.955451458954485e-06,1.918292999267578,0.95549213886261,0.95549213886261,0.0,122.48223114013672,84.0,16323.3359375,-0.0,1391.0306396484375,1.0,283.1499938964844,284.6217956542969,289.5497741699219,290.82647705078125,293.1499938964844,293.1499938964844,283.1499938964844,17095.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768863201141357,1.0,0.0,0.0,2.666702508926392,2.666715145111084,4.745068906686356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.837158203125,0.0,586.3123779296875,1895.4371337890625,0.0,1433.3380126953125,0.663828432559967,1.0,0.0,3.0,1.0,0.0
12043200,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.9783740043640136,0.5354018807411194,0.4835973978042602,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.7382888793945312,0.2303772568702697,0.2215378433465957,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.7694163918495178,0.2620714902877807,0.1859251409769058,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.692946195602417,0.1890738606452942,0.1827411204576492,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7256361842155457,0.2169418483972549,0.993679404258728,285.2118530273437,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1078186035156,285.2074890136719,1.0,0.4839804172515869,1.0,1.0,0.0,1.0,-2.482013940811157,2.482008934020996,4.955451458954485e-06,1.918292999267578,0.95549213886261,0.95549213886261,0.0,122.48223114013672,84.0,16323.3359375,-0.0,1391.0306396484375,1.0,283.1499938964844,284.6217956542969,289.5497741699219,290.82647705078125,293.1499938964844,293.1499938964844,283.1499938964844,17095.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768863201141357,1.0,0.0,0.0,2.666702508926392,2.666715145111084,4.745068906686356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.837158203125,0.0,586.3123779296875,1895.4371337890625,0.0,1433.3380126953125,0.663828432559967,1.0,0.0,3.0,1.0,0.0
12043260,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.9946840405464172,0.5307385325431824,0.4787370264530182,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7529796957969666,0.2293211072683334,0.219856321811676,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.7847910523414612,0.2597012221813202,0.1837849766016006,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.706976056098938,0.1872383207082748,0.18033267557621,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7370505928993225,0.2134674489498138,0.9746810793876648,285.1387023925781,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09246826171875,285.13604736328125,1.0,0.4709313213825226,1.0,1.0,0.0,1.0,-2.445847988128662,2.44584321975708,4.811895905731944e-06,1.8901762962341309,0.9467742443084716,0.9467742443084716,0.0,110.64788818359376,72.0,16420.55078125,-0.0,1296.480224609375,1.0,283.1499938964844,284.5326538085937,289.2392578125,290.43096923828125,293.1499938964844,293.1499938964844,283.1499938964844,19809.203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662598252296448,1.0,0.0,0.0,2.848936080932617,2.848950386047364,5.415752184489975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.041259765625,0.0,716.6535034179688,1895.4371337890625,0.0,1355.3399658203125,0.7084378600120544,1.0,0.0,3.0,1.0,0.0
12043320,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.9946840405464172,0.5307385325431824,0.4787370264530182,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7529796957969666,0.2293211072683334,0.219856321811676,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.7847910523414612,0.2597012221813202,0.1837849766016006,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.706976056098938,0.1872383207082748,0.18033267557621,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7370505928993225,0.2134674489498138,0.9746810793876648,285.1387023925781,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09246826171875,285.13604736328125,1.0,0.4709313213825226,1.0,1.0,0.0,1.0,-2.445847988128662,2.44584321975708,4.811895905731944e-06,1.8901762962341309,0.9467742443084716,0.9467742443084716,0.0,110.64788818359376,72.0,16420.55078125,-0.0,1296.480224609375,1.0,283.1499938964844,284.5326538085937,289.2392578125,290.43096923828125,293.1499938964844,293.1499938964844,283.1499938964844,19809.203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662598252296448,1.0,0.0,0.0,2.848936080932617,2.848950386047364,5.415752184489975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.041259765625,0.0,716.6535034179688,1895.4371337890625,0.0,1355.3399658203125,0.7084378600120544,1.0,0.0,3.0,1.0,0.0
12043380,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9990000128746032,0.5286677479743958,0.4578263163566589,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.7688112854957581,0.2290224879980087,0.2190790474414825,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8006208539009094,0.257964015007019,0.1822326481342315,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.720726728439331,0.1861365884542465,0.1788003593683242,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7492440342903137,0.2108877003192901,0.960621178150177,285.0863037109375,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880126953125,285.0837097167969,1.0,0.4572719037532806,1.0,1.0,0.0,1.0,-2.399275064468384,2.399270534515381,4.630927378457272e-06,1.8543397188186648,0.937261164188385,0.937261164188385,0.0,100.29574584960938,60.0,16411.50390625,-0.0,1198.4307861328125,1.0,283.1499938964844,284.46783447265625,289.1844177246094,290.3166198730469,293.1499938964844,293.1499938964844,283.1499938964844,22137.7421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351768374443054,1.0,0.0,0.0,2.98555588722229,2.9855716228485107,5.947627528257726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.583251953125,0.0,827.1222534179688,1895.4371337890625,0.0,1141.59619140625,0.7421209812164307,1.0,0.0,3.0,1.0,0.0
12043440,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9990000128746032,0.5286677479743958,0.4578263163566589,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.7688112854957581,0.2290224879980087,0.2190790474414825,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8006208539009094,0.257964015007019,0.1822326481342315,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.720726728439331,0.1861365884542465,0.1788003593683242,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7492440342903137,0.2108877003192901,0.960621178150177,285.0863037109375,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880126953125,285.0837097167969,1.0,0.4572719037532806,1.0,1.0,0.0,1.0,-2.399275064468384,2.399270534515381,4.630927378457272e-06,1.8543397188186648,0.937261164188385,0.937261164188385,0.0,100.29574584960938,60.0,16411.50390625,-0.0,1198.4307861328125,1.0,283.1499938964844,284.46783447265625,289.1844177246094,290.3166198730469,293.1499938964844,293.1499938964844,283.1499938964844,22137.7421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351768374443054,1.0,0.0,0.0,2.98555588722229,2.9855716228485107,5.947627528257726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.583251953125,0.0,827.1222534179688,1895.4371337890625,0.0,1141.59619140625,0.7421209812164307,1.0,0.0,3.0,1.0,0.0
12043500,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9990000128746032,0.5300513505935669,0.4424246251583099,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7775259613990784,0.2290546149015426,0.2188934832811355,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8089913129806519,0.2572313845157623,0.1815739125013351,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7277135252952576,0.1857629716396331,0.1782323867082595,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7560846209526062,0.209848091006279,0.9548259973526,285.0609436035156,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.08721923828125,285.0585632324219,1.0,0.4499891698360443,1.0,1.0,0.0,1.0,-2.3720591068267822,2.37205457687378,4.526552402239759e-06,1.833240866661072,0.9323975443840028,0.9323975443840028,0.0,95.32611083984376,60.0,16373.1689453125,-0.0,1147.14404296875,1.0,283.1499938964844,284.43768310546875,289.2113342285156,290.3251342773437,293.1499938964844,293.1499938964844,283.1499938964844,23315.142578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620692253112793,1.0,0.0,0.0,3.048006057739258,3.048022508621216,6.199047675181646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.008056640625,0.0,881.62890625,1895.4371337890625,0.0,1049.9881591796875,0.7548507452011108,1.0,0.0,3.0,1.0,0.0
12043560,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.5329065322875977,0.4258846640586853,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7876002192497253,0.2291868031024933,0.2188041508197784,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8181028962135315,0.2565730810165405,0.1809664666652679,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7357115149497986,0.1854862123727798,0.1777583211660385,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7642703056335449,0.2089539468288421,0.949708104133606,285.0416259765625,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0868225097656,285.03961181640625,1.0,0.442507266998291,1.0,1.0,0.0,1.0,-2.344634532928467,2.344630241394043,4.422625352162868e-06,1.8119759559631348,0.9269539713859558,0.9269539713859558,0.0,90.21378326416016,63.0,16309.861328125,-0.0,1096.0987548828125,1.0,283.1499938964844,284.41552734375,289.2558898925781,290.3568420410156,293.1499938964844,293.1499938964844,283.1499938964844,24155.509765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087889671325684,1.0,0.0,0.0,3.087430477142334,3.08744740486145,6.360448310260836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.6982421875,0.0,917.760498046875,1895.4371337890625,0.0,978.8336181640624,0.7675254940986633,1.0,0.0,3.0,1.0,0.0
12043620,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.538313627243042,0.4094120264053345,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7984472513198853,0.2295145541429519,0.2188949584960937,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8272452354431152,0.2557924091815948,0.1802716851234436,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7442518472671509,0.1852519661188125,0.1773207783699035,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7728714346885681,0.207914188504219,0.9439809918403624,285.0187072753906,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0968017578125,285.017333984375,1.0,0.4354051351547241,1.0,1.0,0.0,1.0,-2.3166985511779785,2.3166942596435547,4.317701495892834e-06,1.7901136875152588,0.9199619293212892,0.9199619293212892,0.0,85.26771545410156,63.0,16275.3994140625,-0.0,1046.25830078125,1.0,283.1499938964844,284.3880920410156,289.32958984375,290.4221496582031,293.1499938964844,293.1499938964844,283.1499938964844,25491.771484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973066091537476,1.0,0.0,0.0,3.1470842361450195,3.147101879119873,6.608608487113088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.286376953125,0.0,974.532958984375,1895.4371337890625,0.0,913.913818359375,0.7796986699104309,1.0,0.0,3.0,1.0,0.0
