time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043680,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.541058361530304,0.4032550752162933,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8027426600456238,0.2297156602144241,0.2190045267343521,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8307389616966248,0.2554627358913421,0.1799860000610351,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7476431727409363,0.1851855665445327,0.1771793514490127,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7761822938919067,0.2074607461690902,0.941600501537323,285.01239013671875,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.1074523925781,285.01141357421875,1.0,0.4326696693897247,1.0,1.0,0.0,1.0,-2.3060574531555176,2.3060531616210938,4.27814802606008e-06,1.7818223237991333,0.9161542057991028,0.9161542057991028,0.0,83.4587173461914,66.0,16264.431640625,-0.0,1027.85546875,1.0,283.1499938964844,284.3803100585937,289.3653259277344,290.4564514160156,293.1499938964844,293.1499938964844,283.1499938964844,25937.763671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936993360519409,1.0,0.0,0.0,3.1635172367095947,3.163535118103028,6.677805117760727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.98876953125,0.0,991.0403442382812,1895.4371337890625,0.0,894.3242797851562,0.7868120074272156,1.0,0.0,3.0,1.0,0.0
12043740,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.5489717125892639,0.3890109658241272,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8131212592124939,0.230487659573555,0.2195507138967514,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8390107750892639,0.2545523643493652,0.1792238056659698,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7560042142868042,0.185108795762062,0.1769293248653412,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.78387850522995,0.2061904072761535,0.9350249767303468,284.99725341796875,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1457214355469,284.9969177246094,1.0,0.4262425899505615,1.0,1.0,0.0,1.0,-2.280479907989502,2.280475616455078,4.183859800832579e-06,1.761892557144165,0.9050984382629396,0.9050984382629396,0.0,79.33741760253906,69.0,16278.986328125,-0.0,985.1383056640624,1.0,283.1499938964844,284.3590087890625,289.47088623046875,290.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,27541.9609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885695815086365,1.0,0.0,0.0,3.22011947631836,3.2201380729675293,6.91890420512209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.064453125,0.0,1049.601318359375,1895.4371337890625,0.0,867.142578125,0.8014972805976868,1.0,0.0,3.0,1.0,0.0
12043800,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.5489717125892639,0.3890109658241272,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8131212592124939,0.230487659573555,0.2195507138967514,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8390107750892639,0.2545523643493652,0.1792238056659698,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7560042142868042,0.185108795762062,0.1769293248653412,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.78387850522995,0.2061904072761535,0.9350249767303468,284.99725341796875,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1457214355469,284.9969177246094,1.0,0.4262425899505615,1.0,1.0,0.0,1.0,-2.280479907989502,2.280475616455078,4.183859800832579e-06,1.761892557144165,0.9050984382629396,0.9050984382629396,0.0,79.33741760253906,69.0,16278.986328125,-0.0,985.1383056640624,1.0,283.1499938964844,284.3590087890625,289.47088623046875,290.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,27541.9609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885695815086365,1.0,0.0,0.0,3.22011947631836,3.2201380729675293,6.91890420512209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.064453125,0.0,1049.601318359375,1895.4371337890625,0.0,867.142578125,0.8014972805976868,1.0,0.0,3.0,1.0,0.0
12043860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.5549770593643188,0.3807851076126098,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8195878863334656,0.2314392775297165,0.2203345149755478,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8437903523445129,0.2537949979305267,0.178616851568222,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7612724900245667,0.1851878762245178,0.1768960058689117,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7881391644477844,0.2051728516817093,0.9298557043075562,284.99176025390625,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739501953125,284.99188232421875,1.0,0.4224050641059875,1.0,1.0,0.0,1.0,-2.264554977416992,2.2645509243011475,4.125717168790288e-06,1.749484300613403,0.8939172029495239,0.8939172029495239,0.0,76.98223114013672,72.0,16339.0205078125,-0.0,959.797607421875,1.0,283.1499938964844,284.34735107421875,289.5572814941406,290.6609191894531,293.1499938964844,293.1499938964844,283.1499938964844,29018.03125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892277359962463,1.0,0.0,0.0,3.261881828308105,3.2619009017944336,7.099532695065136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.0712890625,0.0,1096.0325927734375,1895.4371337890625,0.0,870.5862426757812,0.8066959977149963,1.0,0.0,3.0,1.0,0.0
12043920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.5549770593643188,0.3807851076126098,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8195878863334656,0.2314392775297165,0.2203345149755478,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8437903523445129,0.2537949979305267,0.178616851568222,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7612724900245667,0.1851878762245178,0.1768960058689117,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7881391644477844,0.2051728516817093,0.9298557043075562,284.99176025390625,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739501953125,284.99188232421875,1.0,0.4224050641059875,1.0,1.0,0.0,1.0,-2.264554977416992,2.2645509243011475,4.125717168790288e-06,1.749484300613403,0.8939172029495239,0.8939172029495239,0.0,76.98223114013672,72.0,16339.0205078125,-0.0,959.797607421875,1.0,283.1499938964844,284.34735107421875,289.5572814941406,290.6609191894531,293.1499938964844,293.1499938964844,283.1499938964844,29018.03125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892277359962463,1.0,0.0,0.0,3.261881828308105,3.2619009017944336,7.099532695065136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.0712890625,0.0,1096.0325927734375,1895.4371337890625,0.0,870.5862426757812,0.8066959977149963,1.0,0.0,3.0,1.0,0.0
12043980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.5592889785766602,0.3772118389606476,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8231185674667358,0.2325287759304046,0.221289113163948,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8456369638442993,0.2532156407833099,0.1781604886054992,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.763845682144165,0.1854008883237838,0.1770319044589996,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7895291447639465,0.2043576836585998,0.9258750081062316,285.00640869140625,285.8104248046875,292.1944580078125,286.61163330078125,292.1926574707031,297.1939697265625,285.00732421875,1.0,0.4205688834190368,1.0,1.0,0.0,1.0,-2.256237745285034,2.256233692169189,4.095526946912287e-06,1.743006706237793,0.8838291764259338,0.8838291764259338,0.0,75.93125915527344,72.0,16395.591796875,-0.0,947.3811645507812,1.0,283.1499938964844,284.360595703125,289.6222839355469,290.7334289550781,293.1499938964844,293.1499938964844,283.1499938964844,29303.984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915147662162781,1.0,0.0,0.0,3.234410524368286,3.2344295978546143,6.980453122196195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.944091796875,0.0,1073.696044921875,1895.4371337890625,0.0,882.6525268554688,0.8033328056335449,1.0,0.0,3.0,1.0,0.0
12044040,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.5594007968902588,0.3771668374538421,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.823187530040741,0.2325654327869415,0.2213221937417984,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8456515073776245,0.2532004117965698,0.1781488209962844,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7638861536979675,0.1854097545146942,0.1770390272140503,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7895296216011047,0.2043346762657165,0.925766110420227,285.0069274902344,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1944580078125,285.0078430175781,1.0,0.4205401241779327,1.0,1.0,0.0,1.0,-2.256087064743042,2.2560830116271973,4.094981250091223e-06,1.7428895235061646,0.8830074071884155,0.8830074071884155,0.0,75.91671752929688,75.0,16398.166015625,-0.0,947.17431640625,1.0,283.1499938964844,284.3610534667969,289.6241149902344,290.7355041503906,293.1499938964844,293.1499938964844,283.1499938964844,29313.275390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915889143943787,1.0,0.0,0.0,3.233656406402588,3.233675241470337,6.977197699598037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.525146484375,0.0,1073.0972900390625,1895.4371337890625,0.0,883.0463256835938,0.8001733422279358,1.0,0.0,3.0,1.0,0.0
12044100,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.5611637830734253,0.3767306208610534,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8241400122642517,0.2331917434930801,0.221888855099678,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8456891775131226,0.2529660165309906,0.1779676377773285,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7643696665763855,0.1855711787939071,0.1771714836359024,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.789332926273346,0.2039657831192016,0.9240239262580872,285.0208740234375,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.2020874023437,285.0223083496094,1.0,0.4201952517032623,1.0,1.0,0.0,1.0,-2.254090547561645,2.254086494445801,4.087755769432988e-06,1.741336703300476,0.8779075741767883,0.8779075741767883,0.0,75.75990295410156,75.0,16427.7890625,-0.0,944.573486328125,1.0,283.1499938964844,284.3757019042969,289.65301513671875,290.7673034667969,293.1499938964844,293.1499938964844,283.1499938964844,29113.240234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592693030834198,1.0,0.0,0.0,3.198902368545532,3.198920965194702,6.828028062955127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.978515625,0.0,1041.666015625,1895.4371337890625,0.0,888.9299926757812,0.7947383522987366,1.0,0.0,3.0,1.0,0.0
12044160,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.5626675486564636,0.3770778775215149,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8246119618415833,0.2338580787181854,0.2225024551153183,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8452196717262268,0.2527723908424377,0.1778216212987899,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7643807530403137,0.1857640296220779,0.1773425489664077,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7886229753494263,0.2036244571208953,0.9224523901939392,285.0343933105469,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.20819091796875,285.035888671875,1.0,0.4201876521110534,1.0,1.0,0.0,1.0,-2.253385305404663,2.2533812522888184,4.085209639015375e-06,1.7407907247543335,0.8725141286849976,0.8725141286849976,0.0,75.8166275024414,78.0,16474.533203125,-0.0,944.0866088867188,1.0,283.1499938964844,284.3885803222656,289.68096923828125,290.7987060546875,293.1499938964844,293.1499938964844,283.1499938964844,29053.302734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936451554298401,1.0,0.0,0.0,3.1744518280029297,3.1744704246521,6.724048375872371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.2734375,0.0,1020.4574584960938,1895.4371337890625,0.0,894.0331420898438,0.7862365245819092,1.0,0.0,3.0,1.0,0.0
12044220,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5650366544723511,0.3796325922012329,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.824424147605896,0.2352945059537887,0.2238459289073944,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8430997133255005,0.2524923086166382,0.1776172816753387,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.763291597366333,0.1862296760082245,0.1777786910533905,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7859932780265808,0.203007087111473,0.919694721698761,285.0706481933594,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.21661376953125,285.0725402832031,1.0,0.4209729433059692,1.0,1.0,0.0,1.0,-2.255030632019043,2.2550265789031982,4.091179562237812e-06,1.742080807685852,0.8625566363334656,0.8625566363334656,0.0,76.43883514404297,81.0,16565.23828125,-0.0,948.1243896484376,1.0,283.1499938964844,284.4258728027344,289.7354431152344,290.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,28446.220703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950140953063965,1.0,0.0,0.0,3.09727430343628,3.097291946411133,6.401070891115523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.14111328125,0.0,952.8295288085938,1895.4371337890625,0.0,901.4185180664062,0.7679761052131653,1.0,0.0,3.0,1.0,0.0
12044280,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5650366544723511,0.3796325922012329,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.824424147605896,0.2352945059537887,0.2238459289073944,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8430997133255005,0.2524923086166382,0.1776172816753387,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.763291597366333,0.1862296760082245,0.1777786910533905,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7859932780265808,0.203007087111473,0.919694721698761,285.0706481933594,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.21661376953125,285.0725402832031,1.0,0.4209729433059692,1.0,1.0,0.0,1.0,-2.255030632019043,2.2550265789031982,4.091179562237812e-06,1.742080807685852,0.8625566363334656,0.8625566363334656,0.0,76.43883514404297,81.0,16565.23828125,-0.0,948.1243896484376,1.0,283.1499938964844,284.4258728027344,289.7354431152344,290.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,28446.220703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950140953063965,1.0,0.0,0.0,3.09727430343628,3.097291946411133,6.401070891115523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.14111328125,0.0,952.8295288085938,1895.4371337890625,0.0,901.4185180664062,0.7679761052131653,1.0,0.0,3.0,1.0,0.0
12044340,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9990000128746032,0.5666507482528687,0.3841938078403473,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.82305908203125,0.2368601262569427,0.2253327816724777,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8397823572158813,0.2523465454578399,0.1775223612785339,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7610594630241394,0.1867927461862564,0.1783282309770584,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7821149230003357,0.2024660557508468,0.9173808097839355,285.113525390625,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2208557128906,285.11572265625,1.0,0.4226391315460205,1.0,1.0,0.0,1.0,-2.260059833526612,2.2600557804107666,4.109429028176237e-06,1.746008276939392,0.8532531261444092,0.8532531261444092,0.0,77.62166595458984,84.0,16667.568359375,-0.0,957.730224609375,1.0,283.1499938964844,284.47039794921875,289.79107666015625,290.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,27624.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960069894790649,1.0,0.0,0.0,3.0103325843811035,3.01034951210022,6.046753924238146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.875,0.0,879.4649047851562,1895.4371337890625,0.0,906.810302734375,0.7473356127738953,1.0,0.0,3.0,1.0,0.0
12044400,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9990000128746032,0.5666507482528687,0.3841938078403473,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.82305908203125,0.2368601262569427,0.2253327816724777,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8397823572158813,0.2523465454578399,0.1775223612785339,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7610594630241394,0.1867927461862564,0.1783282309770584,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7821149230003357,0.2024660557508468,0.9173808097839355,285.113525390625,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2208557128906,285.11572265625,1.0,0.4226391315460205,1.0,1.0,0.0,1.0,-2.260059833526612,2.2600557804107666,4.109429028176237e-06,1.746008276939392,0.8532531261444092,0.8532531261444092,0.0,77.62166595458984,84.0,16667.568359375,-0.0,957.730224609375,1.0,283.1499938964844,284.47039794921875,289.79107666015625,290.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,27624.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960069894790649,1.0,0.0,0.0,3.0103325843811035,3.01034951210022,6.046753924238146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.875,0.0,879.4649047851562,1895.4371337890625,0.0,906.810302734375,0.7473356127738953,1.0,0.0,3.0,1.0,0.0
12044460,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9990000128746032,0.5676190853118896,0.390228271484375,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8208916187286377,0.238543689250946,0.2269469201564788,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8356900811195374,0.2523229718208313,0.1775246262550354,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7580741047859192,0.1874423921108245,0.1789755970239639,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.777412474155426,0.2019926756620407,0.9154425859451294,285.1615905761719,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2220153808594,285.1640319824219,1.0,0.4249773025512695,1.0,1.0,0.0,1.0,-2.267697811126709,2.267693519592285,4.137217274546856e-06,1.7519675493240356,0.8447030186653137,0.8447030186653137,0.0,79.23545837402344,87.0,16778.66015625,-0.0,971.6890258789062,1.0,283.1499938964844,284.52056884765625,289.8482971191406,290.9841003417969,293.1499938964844,293.1499938964844,283.1499938964844,26667.837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970155000686646,1.0,0.0,0.0,2.918730974197388,2.9187469482421875,5.684358370672271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.46630859375,0.0,805.7831420898438,1895.4371337890625,0.0,912.3180541992188,0.725517749786377,1.0,0.0,3.0,1.0,0.0
12044520,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9990000128746032,0.5676190853118896,0.390228271484375,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8208916187286377,0.238543689250946,0.2269469201564788,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8356900811195374,0.2523229718208313,0.1775246262550354,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7580741047859192,0.1874423921108245,0.1789755970239639,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.777412474155426,0.2019926756620407,0.9154425859451294,285.1615905761719,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2220153808594,285.1640319824219,1.0,0.4249773025512695,1.0,1.0,0.0,1.0,-2.267697811126709,2.267693519592285,4.137217274546856e-06,1.7519675493240356,0.8447030186653137,0.8447030186653137,0.0,79.23545837402344,87.0,16778.66015625,-0.0,971.6890258789062,1.0,283.1499938964844,284.52056884765625,289.8482971191406,290.9841003417969,293.1499938964844,293.1499938964844,283.1499938964844,26667.837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970155000686646,1.0,0.0,0.0,2.918730974197388,2.9187469482421875,5.684358370672271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.46630859375,0.0,805.7831420898438,1895.4371337890625,0.0,912.3180541992188,0.725517749786377,1.0,0.0,3.0,1.0,0.0
12044580,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5680263042449951,0.3973152935504913,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.8182153701782227,0.2403381913900375,0.2286775559186935,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8311470150947571,0.2524131238460541,0.1776152104139328,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7546470165252686,0.1881715655326843,0.1797100454568863,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7722318172454834,0.2015838176012039,0.913845419883728,285.2139892578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2209167480469,285.21661376953125,1.0,0.4278269708156585,1.0,1.0,0.0,1.0,-2.277360677719116,2.2773563861846924,4.172509306954453e-06,1.7595031261444092,0.8369961977005005,0.8369961977005005,0.0,81.18021392822266,90.0,16896.08984375,-0.0,989.0980834960938,1.0,283.1499938964844,284.5753173828125,289.9063720703125,291.04937744140625,293.1499938964844,293.1499938964844,283.1499938964844,25627.015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982529520988464,1.0,0.0,0.0,2.825704336166382,2.825719356536865,5.327785856934497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.589599609375,0.0,734.8269653320312,1895.4371337890625,0.0,919.1188354492188,0.7032793760299683,1.0,0.0,3.0,1.0,0.0
12044640,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5680263042449951,0.3973152935504913,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.8182153701782227,0.2403381913900375,0.2286775559186935,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8311470150947571,0.2524131238460541,0.1776152104139328,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7546470165252686,0.1881715655326843,0.1797100454568863,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7722318172454834,0.2015838176012039,0.913845419883728,285.2139892578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2209167480469,285.21661376953125,1.0,0.4278269708156585,1.0,1.0,0.0,1.0,-2.277360677719116,2.2773563861846924,4.172509306954453e-06,1.7595031261444092,0.8369961977005005,0.8369961977005005,0.0,81.18021392822266,90.0,16896.08984375,-0.0,989.0980834960938,1.0,283.1499938964844,284.5753173828125,289.9063720703125,291.04937744140625,293.1499938964844,293.1499938964844,283.1499938964844,25627.015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982529520988464,1.0,0.0,0.0,2.825704336166382,2.825719356536865,5.327785856934497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.589599609375,0.0,734.8269653320312,1895.4371337890625,0.0,919.1188354492188,0.7032793760299683,1.0,0.0,3.0,1.0,0.0
12044700,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.9990000128746032,0.5680411458015442,0.4011507630348205,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.8167549967765808,0.2412756234407425,0.2295836210250854,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.8287791609764099,0.2524988055229187,0.1776909381151199,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.7528418302536011,0.1885644644498825,0.1801070421934127,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7695464491844177,0.2014033496379852,0.9131667613983154,285.2435302734375,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2197570800781,285.2465515136719,1.0,0.4294041097164154,1.0,1.0,0.0,1.0,-2.282808303833008,2.282804012298584,4.19247362515307e-06,1.7637503147125244,0.8336650729179382,0.8336650729179382,0.0,82.25227355957031,90.0,16947.90625,-0.0,998.8786010742188,1.0,283.1499938964844,284.6071472167969,289.9352111816406,291.0814514160156,293.1499938964844,293.1499938964844,283.1499938964844,24960.615234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989511013031006,1.0,0.0,0.0,2.7713816165924072,2.7713963985443115,5.124907715980953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.072021484375,0.0,695.0144653320312,1895.4371337890625,0.0,922.9762573242188,0.6930072903633118,1.0,0.0,3.0,1.0,0.0
12044760,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.9990000128746032,0.5679354667663574,0.4051336050033569,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.8152463436126709,0.242240235209465,0.2305185496807098,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.8263804912567139,0.2526114583015442,0.1777882128953933,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7510108351707458,0.1889763325452804,0.1805249452590942,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.7668381333351135,0.2012396305799484,0.912576138973236,285.2698974609375,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.2183532714844,285.272705078125,1.0,0.4310681819915771,1.0,1.0,0.0,1.0,-2.2886245250701904,2.2886202335357666,4.213843112665927e-06,1.7682840824127195,0.8302253484725952,0.8302253484725952,0.0,83.38003540039062,93.0,17018.21875,-0.0,1009.3029174804688,1.0,283.1499938964844,284.6337890625,289.96441650390625,291.1151733398437,293.1499938964844,293.1499938964844,283.1499938964844,24535.658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997520685195923,1.0,0.0,0.0,2.733572483062744,2.733586549758911,4.986025601283472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.935791015625,0.0,668.3639526367188,1895.4371337890625,0.0,927.4202270507812,0.6811589598655701,1.0,0.0,3.0,1.0,0.0
12044820,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.9990000128746032,0.5675740242004395,0.4114013612270355,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.8128942251205444,0.2437555789947509,0.2319866716861724,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.8227048516273499,0.2528311014175415,0.1779701709747314,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.7482154369354248,0.1896363496780395,0.1811935007572174,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.7627224326133728,0.2010216563940048,0.9118205308914183,285.3158874511719,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.21588134765625,285.3189392089844,1.0,0.4337303042411804,1.0,1.0,0.0,1.0,-2.298030376434326,2.2980260848999023,4.248520781402476e-06,1.7756145000457764,0.8260172605514526,0.8260172605514526,0.0,85.18253326416016,93.0,17107.466796875,-0.0,1026.181396484375,1.0,283.1499938964844,284.682373046875,290.0079345703125,291.1644897460937,293.1499938964844,293.1499938964844,283.1499938964844,23606.0625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009970903396606,1.0,0.0,0.0,2.660050868988037,2.660064458847046,4.721426591913769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.988525390625,0.0,617.90380859375,1895.4371337890625,0.0,934.3663940429688,0.6663185358047485,1.0,0.0,3.0,1.0,0.0
12044880,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.9990000128746032,0.5674071907997131,0.4134217798709869,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.8121452331542969,0.2442455738782882,0.232463002204895,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8215440511703491,0.2529113590717315,0.1780368536710739,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.7473383545875549,0.1898525655269622,0.1814136207103729,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.7614332437515259,0.200960025191307,0.911621630191803,285.3290405273437,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2150573730469,285.3319702148437,1.0,0.4346008598804474,1.0,1.0,0.0,1.0,-2.3011350631713867,2.301130771636963,4.259999514033552e-06,1.7780338525772097,0.8244476914405823,0.8244476914405823,0.0,85.77102661132812,96.0,17142.9296875,-0.0,1031.7552490234375,1.0,283.1499938964844,284.6955871582031,290.0218505859375,291.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,23405.263671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014336943626404,1.0,0.0,0.0,2.6431543827056885,2.643167734146118,4.661636126002122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.275634765625,0.0,606.7354125976562,1895.4371337890625,0.0,936.8129272460938,0.6593390703201294,1.0,0.0,3.0,1.0,0.0
12044940,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9990000128746032,0.5664716362953186,0.4219967424869537,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.8090183734893799,0.2463539242744445,0.2345091998577118,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8167213201522827,0.2533101141452789,0.1783582717180252,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7437410950660706,0.1907992511987686,0.1823735982179641,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.7561511993408203,0.2007474303245544,0.910986065864563,285.3909606933594,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.3939819335937,1.0,0.4383577406406402,1.0,1.0,0.0,1.0,-2.314668655395508,2.314664363861084,4.310224085202208e-06,1.7885782718658447,0.8197476267814636,0.8197476267814636,0.0,88.30815887451172,99.0,17269.65234375,-0.0,1056.103759765625,1.0,283.1499938964844,284.7601928710937,290.0786437988281,291.24566650390625,293.1499938964844,293.1499938964844,283.1499938964844,22253.33984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603212833404541,1.0,0.0,0.0,2.555636167526245,2.555648803710937,4.35804224707681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.54638671875,0.0,550.390380859375,1895.4371337890625,0.0,946.837646484375,0.638090193271637,1.0,0.0,3.0,1.0,0.0
12045000,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9990000128746032,0.5664716362953186,0.4219967424869537,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.8090183734893799,0.2463539242744445,0.2345091998577118,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8167213201522827,0.2533101141452789,0.1783582717180252,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7437410950660706,0.1907992511987686,0.1823735982179641,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.7561511993408203,0.2007474303245544,0.910986065864563,285.3909606933594,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.3939819335937,1.0,0.4383577406406402,1.0,1.0,0.0,1.0,-2.314668655395508,2.314664363861084,4.310224085202208e-06,1.7885782718658447,0.8197476267814636,0.8197476267814636,0.0,88.30815887451172,99.0,17269.65234375,-0.0,1056.103759765625,1.0,283.1499938964844,284.7601928710937,290.0786437988281,291.24566650390625,293.1499938964844,293.1499938964844,283.1499938964844,22253.33984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603212833404541,1.0,0.0,0.0,2.555636167526245,2.555648803710937,4.35804224707681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.54638671875,0.0,550.390380859375,1895.4371337890625,0.0,946.837646484375,0.638090193271637,1.0,0.0,3.0,1.0,0.0
12045060,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.9990000128746032,0.5651413202285767,0.4307181537151336,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.8059403896331787,0.2485643327236175,0.2366548329591751,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.8119527101516724,0.2538045048713684,0.1787491142749786,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7402909398078918,0.1918149590492248,0.1834021955728531,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7510799765586853,0.2006037086248397,0.910671591758728,285.455322265625,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.209228515625,285.4584045410156,1.0,0.4422855973243713,1.0,1.0,0.0,1.0,-2.329049587249756,2.329045295715332,4.363928837847197e-06,1.7997803688049316,0.8161942958831787,0.8161942958831787,0.0,90.95515441894533,102.0,17397.587890625,-0.0,1082.07080078125,1.0,283.1499938964844,284.8271789550781,290.1347961425781,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,21088.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050270795822144,1.0,0.0,0.0,2.4715397357940674,2.471551418304444,4.075947117598844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.737060546875,0.0,499.22174072265625,1895.4371337890625,0.0,957.15234375,0.6175270676612854,1.0,0.0,3.0,1.0,0.0
12045120,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.9990000128746032,0.5651413202285767,0.4307181537151336,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.8059403896331787,0.2485643327236175,0.2366548329591751,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.8119527101516724,0.2538045048713684,0.1787491142749786,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7402909398078918,0.1918149590492248,0.1834021955728531,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7510799765586853,0.2006037086248397,0.910671591758728,285.455322265625,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.209228515625,285.4584045410156,1.0,0.4422855973243713,1.0,1.0,0.0,1.0,-2.329049587249756,2.329045295715332,4.363928837847197e-06,1.7997803688049316,0.8161942958831787,0.8161942958831787,0.0,90.95515441894533,102.0,17397.587890625,-0.0,1082.07080078125,1.0,283.1499938964844,284.8271789550781,290.1347961425781,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,21088.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050270795822144,1.0,0.0,0.0,2.4715397357940674,2.471551418304444,4.075947117598844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.737060546875,0.0,499.22174072265625,1895.4371337890625,0.0,957.15234375,0.6175270676612854,1.0,0.0,3.0,1.0,0.0
12045180,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.9990000128746032,0.563405454158783,0.4394689202308655,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.8030034899711609,0.2508771121501922,0.2388985902070999,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8072583675384521,0.2543922662734985,0.1792067736387252,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.7370373010635376,0.1928993463516235,0.1844975352287292,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.7462862730026245,0.2005444318056106,0.910715639591217,285.5218811035156,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.203125,285.5250244140625,1.0,0.4463458657264709,1.0,1.0,0.0,1.0,-2.344175100326538,2.344170570373535,4.420784534886479e-06,1.811559081077576,0.8138546347618103,0.8138546347618103,0.0,93.68108367919922,105.0,17526.3359375,-0.0,1109.4693603515625,1.0,283.1499938964844,284.89630126953125,290.19049072265625,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19917.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068443059921265,1.0,0.0,0.0,2.3911375999450684,2.391148805618286,3.815070215296146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.857421875,0.0,452.9449462890625,1895.4371337890625,0.0,967.57666015625,0.6007078886032104,1.0,0.0,3.0,1.0,0.0
12045240,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.9990000128746032,0.563405454158783,0.4394689202308655,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.8030034899711609,0.2508771121501922,0.2388985902070999,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8072583675384521,0.2543922662734985,0.1792067736387252,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.7370373010635376,0.1928993463516235,0.1844975352287292,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.7462862730026245,0.2005444318056106,0.910715639591217,285.5218811035156,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.203125,285.5250244140625,1.0,0.4463458657264709,1.0,1.0,0.0,1.0,-2.344175100326538,2.344170570373535,4.420784534886479e-06,1.811559081077576,0.8138546347618103,0.8138546347618103,0.0,93.68108367919922,105.0,17526.3359375,-0.0,1109.4693603515625,1.0,283.1499938964844,284.89630126953125,290.19049072265625,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19917.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068443059921265,1.0,0.0,0.0,2.3911375999450684,2.391148805618286,3.815070215296146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.857421875,0.0,452.9449462890625,1895.4371337890625,0.0,967.57666015625,0.6007078886032104,1.0,0.0,3.0,1.0,0.0
12045300,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.9990000128746032,0.5623507499694824,0.4438286125659942,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.8016166687011719,0.2520636916160583,0.2400539070367813,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.8049365282058716,0.2547101080417633,0.1794568747282028,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.7354894876480103,0.193460613489151,0.1850673556327819,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.7440077066421509,0.200545534491539,0.9108936190605164,285.55035400390625,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.2002868652344,285.55328369140625,1.0,0.4484172463417053,1.0,1.0,0.0,1.0,-2.351998805999756,2.351994276046753,4.450344931683503e-06,1.817651391029358,0.8131797313690186,0.8131797313690186,0.0,95.06639099121094,105.0,17608.560546875,-0.0,1123.670166015625,1.0,283.1499938964844,284.9243469238281,290.2190246582031,291.4078063964844,293.1499938964844,293.1499938964844,283.1499938964844,19560.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078894138336182,1.0,0.0,0.0,2.3650765419006348,2.365087509155273,3.732362472419482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.146728515625,0.0,438.6581115722656,1895.4371337890625,0.0,973.6134033203124,0.5944657325744629,1.0,0.0,3.0,1.0,0.0
12045360,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.9990000128746032,0.5611303448677063,0.4481910765171051,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57598876953125,0.8002668619155884,0.2532640397548675,0.2412243783473968,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.8026407361030579,0.2550359964370727,0.1797143667936325,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57550048828125,0.7339773178100586,0.1940289139747619,0.1856458783149719,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755615234375,0.7417889833450317,0.200560376048088,0.9111442565917968,285.5764465332031,285.729736328125,293.0033264160156,287.236572265625,293.0016174316406,297.197998046875,285.5791320800781,1.0,0.450511485338211,1.0,1.0,0.0,1.0,-2.359950542449951,2.359946012496948,4.4804951357946265e-06,1.823843598365784,0.8125264644622803,0.8125264644622803,0.0,96.4686508178711,108.0,17697.634765625,-0.0,1138.1693115234375,1.0,283.1499938964844,284.94940185546875,290.247802734375,291.4422302246094,293.1499938964844,293.1499938964844,283.1499938964844,19253.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090752482414246,1.0,0.0,0.0,2.3446943759918213,2.3447048664093018,3.6683081816590857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.819580078125,0.0,427.552001953125,1895.4371337890625,0.0,980.499755859375,0.5895385146141052,1.0,0.0,3.0,1.0,0.0
12045420,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.623779296875,0.9990000128746032,0.5581202507019043,0.456913948059082,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230773925781,0.7976675033569336,0.2556948959827423,0.2435975521802902,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230773925781,0.7981564402580261,0.2557015717029571,0.1802419573068618,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.731045126914978,0.1951774656772613,0.1868179738521576,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.7375131249427795,0.2006231546401977,0.9118124842643738,285.6234741210937,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.6257629394531,1.0,0.4547489881515503,1.0,1.0,0.0,1.0,-2.376124858856201,2.3761203289031982,4.542149781627813e-06,1.836438536643982,0.8121444582939148,0.8121444582939148,0.0,99.31787109375,96.0,17888.6640625,-0.0,1167.9249267578125,1.0,283.1499938964844,284.9931945800781,290.3053894042969,291.5120544433594,293.1499938964844,293.1499938964844,283.1499938964844,18800.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118497848510742,1.0,0.0,0.0,2.314777374267578,2.3147878646850586,3.5752944427258626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.6416015625,0.0,411.5628356933594,1895.4371337890625,0.0,996.7633666992188,0.5822973847389221,1.0,0.0,3.0,1.0,0.0
12045480,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.623779296875,0.9990000128746032,0.5581202507019043,0.456913948059082,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230773925781,0.7976675033569336,0.2556948959827423,0.2435975521802902,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230773925781,0.7981564402580261,0.2557015717029571,0.1802419573068618,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.731045126914978,0.1951774656772613,0.1868179738521576,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.7375131249427795,0.2006231546401977,0.9118124842643738,285.6234741210937,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.6257629394531,1.0,0.4547489881515503,1.0,1.0,0.0,1.0,-2.376124858856201,2.3761203289031982,4.542149781627813e-06,1.836438536643982,0.8121444582939148,0.8121444582939148,0.0,99.31787109375,96.0,17888.6640625,-0.0,1167.9249267578125,1.0,283.1499938964844,284.9931945800781,290.3053894042969,291.5120544433594,293.1499938964844,293.1499938964844,283.1499938964844,18800.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118497848510742,1.0,0.0,0.0,2.314777374267578,2.3147878646850586,3.5752944427258626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.6416015625,0.0,411.5628356933594,1895.4371337890625,0.0,996.7633666992188,0.5822973847389221,1.0,0.0,3.0,1.0,0.0
