time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045540,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.9990000128746032,0.555965006351471,0.453049898147583,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.8025210499763489,0.2581225633621216,0.2458494007587433,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.8011286854743958,0.2563437521457672,0.1806654185056686,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7342039942741394,0.1963003575801849,0.1878461688756942,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7394700050354004,0.2006610929965973,0.911837875843048,285.656005859375,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1990966796875,285.6571350097656,1.0,0.453473299741745,1.0,1.0,0.0,1.0,-2.375982522964477,2.3759779930114746,4.542146598396357e-06,1.8366217613220213,0.8125410079956055,0.8125410079956055,0.0,98.28318786621094,84.0,18004.97265625,-0.0,1163.5648193359375,1.0,283.1499938964844,285.0219116210937,290.3610534667969,291.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18486.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149131655693054,1.0,0.0,0.0,2.296607494354248,2.2966177463531494,3.519386382322409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.2177734375,0.0,401.8522644042969,1895.4371337890625,0.0,1014.96435546875,0.5778335332870483,1.0,0.0,3.0,1.0,0.0
12045600,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.9990000128746032,0.555965006351471,0.453049898147583,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.8025210499763489,0.2581225633621216,0.2458494007587433,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.8011286854743958,0.2563437521457672,0.1806654185056686,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7342039942741394,0.1963003575801849,0.1878461688756942,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7394700050354004,0.2006610929965973,0.911837875843048,285.656005859375,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1990966796875,285.6571350097656,1.0,0.453473299741745,1.0,1.0,0.0,1.0,-2.375982522964477,2.3759779930114746,4.542146598396357e-06,1.8366217613220213,0.8125410079956055,0.8125410079956055,0.0,98.28318786621094,84.0,18004.97265625,-0.0,1163.5648193359375,1.0,283.1499938964844,285.0219116210937,290.3610534667969,291.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18486.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149131655693054,1.0,0.0,0.0,2.296607494354248,2.2966177463531494,3.519386382322409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.2177734375,0.0,401.8522644042969,1895.4371337890625,0.0,1014.96435546875,0.5778335332870483,1.0,0.0,3.0,1.0,0.0
12045660,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.9990000128746032,0.5572989583015442,0.4390641152858734,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.8133184313774109,0.2605414986610412,0.2479862421751022,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.8101688623428345,0.2569570541381836,0.1809902638196945,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.7424992918968201,0.1973994672298431,0.1887435317039489,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.7466482520103455,0.2006890773773193,0.9112687706947328,285.67205810546875,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2064819335937,285.6724548339844,1.0,0.448411762714386,1.0,1.0,0.0,1.0,-2.362541913986206,2.362537384033203,4.491241725190776e-06,1.8263527154922483,0.8134461045265198,0.8134461045265198,0.0,94.16970825195312,87.0,18043.15234375,-0.0,1131.8067626953125,1.0,283.1499938964844,285.0354309082031,290.4100341796875,291.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18269.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175633072853088,1.0,0.0,0.0,2.2865540981292725,2.286564350128174,3.488641482363164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.264404296875,0.0,396.3383483886719,1895.4371337890625,0.0,1030.914794921875,0.5752949714660645,1.0,0.0,3.0,1.0,0.0
12045720,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.9990000128746032,0.5572989583015442,0.4390641152858734,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.8133184313774109,0.2605414986610412,0.2479862421751022,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.8101688623428345,0.2569570541381836,0.1809902638196945,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.7424992918968201,0.1973994672298431,0.1887435317039489,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.7466482520103455,0.2006890773773193,0.9112687706947328,285.67205810546875,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2064819335937,285.6724548339844,1.0,0.448411762714386,1.0,1.0,0.0,1.0,-2.362541913986206,2.362537384033203,4.491241725190776e-06,1.8263527154922483,0.8134461045265198,0.8134461045265198,0.0,94.16970825195312,87.0,18043.15234375,-0.0,1131.8067626953125,1.0,283.1499938964844,285.0354309082031,290.4100341796875,291.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18269.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175633072853088,1.0,0.0,0.0,2.2865540981292725,2.286564350128174,3.488641482363164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.264404296875,0.0,396.3383483886719,1895.4371337890625,0.0,1030.914794921875,0.5752949714660645,1.0,0.0,3.0,1.0,0.0
12045780,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844177246094,0.9990000128746032,0.5610664486885071,0.4306578934192657,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.8206249475479126,0.2629914581775665,0.2501998245716095,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.8157762885093689,0.2575789391994476,0.1813565343618393,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.748251736164093,0.1985131949186325,0.1897035241127014,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.7512344717979431,0.2007594555616378,0.9111270904541016,285.684326171875,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.68505859375,1.0,0.446158230304718,1.0,1.0,0.0,1.0,-2.3565120697021484,2.356507539749145,4.468156475923024e-06,1.8215564489364624,0.8148089647293091,0.8148089647293091,0.0,91.80964660644533,90.0,18109.283203125,-0.0,1115.6102294921875,1.0,283.1499938964844,285.0455322265625,290.4512939453125,291.6812438964844,293.1499938964844,293.1499938964844,283.1499938964844,18116.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195918321609497,1.0,0.0,0.0,2.2821919918060303,2.282202243804932,3.4753435329548665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.763427734375,0.0,393.6816101074219,1895.4371337890625,0.0,1043.2506103515625,0.574101984500885,1.0,0.0,3.0,1.0,0.0
12045840,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844177246094,0.9990000128746032,0.5610664486885071,0.4306578934192657,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.8206249475479126,0.2629914581775665,0.2501998245716095,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.8157762885093689,0.2575789391994476,0.1813565343618393,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.748251736164093,0.1985131949186325,0.1897035241127014,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.7512344717979431,0.2007594555616378,0.9111270904541016,285.684326171875,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.68505859375,1.0,0.446158230304718,1.0,1.0,0.0,1.0,-2.3565120697021484,2.356507539749145,4.468156475923024e-06,1.8215564489364624,0.8148089647293091,0.8148089647293091,0.0,91.80964660644533,90.0,18109.283203125,-0.0,1115.6102294921875,1.0,283.1499938964844,285.0455322265625,290.4512939453125,291.6812438964844,293.1499938964844,293.1499938964844,283.1499938964844,18116.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195918321609497,1.0,0.0,0.0,2.2821919918060303,2.282202243804932,3.4753435329548665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.763427734375,0.0,393.6816101074219,1895.4371337890625,0.0,1043.2506103515625,0.574101984500885,1.0,0.0,3.0,1.0,0.0
12045900,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.9990000128746032,0.5629411935806274,0.4284975528717041,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.8230831623077393,0.2642287909984588,0.2513408362865448,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912536621094,0.8173682689666748,0.2578948140144348,0.1815594285726547,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.7500942349433899,0.1990736275911331,0.1902102380990982,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.7524702548980713,0.2007971704006195,0.9111968278884888,285.6913757324219,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2250671386719,285.692138671875,1.0,0.4457477927207947,1.0,1.0,0.0,1.0,-2.356221437454224,2.3562169075012207,4.46705143986037e-06,1.8213286399841309,0.8157694339752197,0.8157694339752197,0.0,91.25038146972656,90.0,18156.501953125,-0.0,1113.0438232421875,1.0,283.1499938964844,285.05096435546875,290.4704895019531,291.70367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18061.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620537519454956,1.0,0.0,0.0,2.2815725803375244,2.2815825939178467,3.473456899882877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.861083984375,0.0,393.1485900878906,1895.4371337890625,0.0,1049.038818359375,0.5738804936408997,1.0,0.0,3.0,1.0,0.0
12045960,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.9990000128746032,0.564604640007019,0.427394837141037,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.8249233961105347,0.2654731869697571,0.2524994313716888,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.8183356523513794,0.2582135200500488,0.1817721873521804,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.7513707280158997,0.1996346116065979,0.190728485584259,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.753126323223114,0.2008338123559951,0.9113089442253112,285.6983947753906,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2315673828125,285.6991271972656,1.0,0.44574636220932,1.0,1.0,0.0,1.0,-2.357299327850342,2.357294797897339,4.47114007329219e-06,1.822168111801148,0.81668621301651,0.81668621301651,0.0,91.00440979003906,93.0,18210.650390625,-0.0,1113.2515869140625,1.0,283.1499938964844,285.05615234375,290.4889221191406,291.72576904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621551513671875,1.0,0.0,0.0,2.282259702682495,2.2822697162628174,3.475549590348237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.106689453125,0.0,393.16937255859375,1895.4371337890625,0.0,1055.271484375,0.57393878698349,1.0,0.0,3.0,1.0,0.0
12046020,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.9990000128746032,0.5667638778686523,0.4273244440555572,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.8269670009613037,0.2675767242908478,0.2544761598110199,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.8189079165458679,0.2587538361549377,0.1821462959051132,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.7525359988212585,0.2005766332149505,0.1916169673204422,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.753243625164032,0.2009017467498779,0.911598265171051,285.7100830078125,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.240234375,285.7108154296875,1.0,0.4464367926120758,1.0,1.0,0.0,1.0,-2.3614511489868164,2.361446619033813,4.486910256673582e-06,1.8254027366638184,0.818751871585846,0.818751871585846,0.0,91.11683654785156,93.0,18310.54296875,-0.0,1118.31396484375,1.0,283.1499938964844,285.0644836425781,290.5177917480469,291.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,17925.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235376000404358,1.0,0.0,0.0,2.284831047058105,2.284841060638428,3.4833857398552937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.12255859375,0.0,393.9590148925781,1895.4371337890625,0.0,1067.557373046875,0.5743893980979919,1.0,0.0,3.0,1.0,0.0
12046080,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.9990000128746032,0.5670785307884216,0.4275334477424621,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8272251486778259,0.2679792046546936,0.2548566162586212,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8188856840133667,0.258857399225235,0.1822196543216705,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.7526342272758484,0.2007558494806289,0.1917882859706878,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.7531430125236511,0.2009152919054031,0.9116672277450562,285.7122497558594,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.2414245605469,285.71295166015625,1.0,0.4466548860073089,1.0,1.0,0.0,1.0,-2.3625357151031494,2.3625311851501465,4.491034815146122e-06,1.826247811317444,0.8189859390258789,0.8189859390258789,0.0,91.203857421875,96.0,18330.83203125,-0.0,1119.870849609375,1.0,283.1499938964844,285.06597900390625,290.5229187011719,291.7681579589844,293.1499938964844,293.1499938964844,283.1499938964844,17910.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239610910415649,1.0,0.0,0.0,2.2856173515319824,2.2856273651123047,3.4857833952628425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.377685546875,0.0,394.2379455566406,1895.4371337890625,0.0,1070.1900634765625,0.5745392441749573,1.0,0.0,3.0,1.0,0.0
12046140,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9990000128746032,0.5683575868606567,0.4302321672439575,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8280206918716431,0.2705070078372955,0.2572603821754455,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8179301023483276,0.2595086693763733,0.1826914399862289,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7524734139442444,0.2018737345933914,0.19287109375,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.751751720905304,0.2010013908147812,0.9121766686439514,285.7254638671875,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2455139160156,285.7261657714844,1.0,0.448558360338211,1.0,1.0,0.0,1.0,-2.371142625808716,2.371138095855713,4.5238366510602646e-06,1.8329540491104128,0.8216684460639954,0.8216684460639954,0.0,92.16097259521484,99.0,18463.609375,-0.0,1133.3485107421875,1.0,283.1499938964844,285.0748596191406,290.5519104003906,291.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17840.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269104480743408,1.0,0.0,0.0,2.291658639907837,2.291668653488159,3.504235053242155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.9287109375,0.0,396.5957336425781,1895.4371337890625,0.0,1088.65625,0.5757594108581543,1.0,0.0,3.0,1.0,0.0
12046200,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9990000128746032,0.5683575868606567,0.4302321672439575,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8280206918716431,0.2705070078372955,0.2572603821754455,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8179301023483276,0.2595086693763733,0.1826914399862289,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7524734139442444,0.2018737345933914,0.19287109375,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.751751720905304,0.2010013908147812,0.9121766686439514,285.7254638671875,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2455139160156,285.7261657714844,1.0,0.448558360338211,1.0,1.0,0.0,1.0,-2.371142625808716,2.371138095855713,4.5238366510602646e-06,1.8329540491104128,0.8216684460639954,0.8216684460639954,0.0,92.16097259521484,99.0,18463.609375,-0.0,1133.3485107421875,1.0,283.1499938964844,285.0748596191406,290.5519104003906,291.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17840.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269104480743408,1.0,0.0,0.0,2.291658639907837,2.291668653488159,3.504235053242155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.9287109375,0.0,396.5957336425781,1895.4371337890625,0.0,1088.65625,0.5757594108581543,1.0,0.0,3.0,1.0,0.0
12046260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5685663819313049,0.434783011674881,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8277429938316345,0.2730532884597778,0.2597009539604187,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8159000873565674,0.2601649463176727,0.1831810027360916,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.751298725605011,0.202985793352127,0.1939677596092224,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.7493749260902405,0.201084703207016,0.9127702116966248,285.7378234863281,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445983886719,285.73846435546875,1.0,0.451178640127182,1.0,1.0,0.0,1.0,-2.3821585178375244,2.382153987884521,4.565998551697703e-06,1.841535925865173,0.8246701955795288,0.8246701955795288,0.0,93.67613983154295,102.0,18603.455078125,-0.0,1151.90478515625,1.0,283.1499938964844,285.0826721191406,290.5752258300781,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,17783.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302679181098938,1.0,0.0,0.0,2.299821376800537,2.29983139038086,3.5292430311528733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.34423828125,0.0,399.98284912109375,1895.4371337890625,0.0,1109.949951171875,0.5774691104888916,1.0,0.0,3.0,1.0,0.0
12046320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5685663819313049,0.434783011674881,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8277429938316345,0.2730532884597778,0.2597009539604187,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8159000873565674,0.2601649463176727,0.1831810027360916,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.751298725605011,0.202985793352127,0.1939677596092224,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.7493749260902405,0.201084703207016,0.9127702116966248,285.7378234863281,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445983886719,285.73846435546875,1.0,0.451178640127182,1.0,1.0,0.0,1.0,-2.3821585178375244,2.382153987884521,4.565998551697703e-06,1.841535925865173,0.8246701955795288,0.8246701955795288,0.0,93.67613983154295,102.0,18603.455078125,-0.0,1151.90478515625,1.0,283.1499938964844,285.0826721191406,290.5752258300781,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,17783.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302679181098938,1.0,0.0,0.0,2.299821376800537,2.29983139038086,3.5292430311528733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.34423828125,0.0,399.98284912109375,1895.4371337890625,0.0,1109.949951171875,0.5774691104888916,1.0,0.0,3.0,1.0,0.0
12046380,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9990000128746032,0.5677952766418457,0.4406692087650299,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8267199993133545,0.2756152153015136,0.2621708512306213,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8131072521209717,0.2608242034912109,0.183683380484581,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7494288086891174,0.2040900439023971,0.1950715780258178,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.7463396191596985,0.2011633813381195,0.9134089946746826,285.7491149902344,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2405090332031,285.74969482421875,1.0,0.4543161690235138,1.0,1.0,0.0,1.0,-2.394892692565918,2.394887924194336,4.6149862100719474e-06,1.8514539003372192,0.8279330730438232,0.8279330730438232,0.0,95.6083984375,105.0,18746.451171875,-0.0,1174.2879638671875,1.0,283.1499938964844,285.0893249511719,290.5928649902344,291.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17738.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338397264480591,1.0,0.0,0.0,2.309669017791748,2.3096790313720703,3.559531478458666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.458984375,0.0,404.2080078125,1895.4371337890625,0.0,1132.916259765625,0.5795691013336182,1.0,0.0,3.0,1.0,0.0
12046440,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9990000128746032,0.5677952766418457,0.4406692087650299,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8267199993133545,0.2756152153015136,0.2621708512306213,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8131072521209717,0.2608242034912109,0.183683380484581,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7494288086891174,0.2040900439023971,0.1950715780258178,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.7463396191596985,0.2011633813381195,0.9134089946746826,285.7491149902344,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2405090332031,285.74969482421875,1.0,0.4543161690235138,1.0,1.0,0.0,1.0,-2.394892692565918,2.394887924194336,4.6149862100719474e-06,1.8514539003372192,0.8279330730438232,0.8279330730438232,0.0,95.6083984375,105.0,18746.451171875,-0.0,1174.2879638671875,1.0,283.1499938964844,285.0893249511719,290.5928649902344,291.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17738.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338397264480591,1.0,0.0,0.0,2.309669017791748,2.3096790313720703,3.559531478458666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.458984375,0.0,404.2080078125,1895.4371337890625,0.0,1132.916259765625,0.5795691013336182,1.0,0.0,3.0,1.0,0.0
12046500,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.9990000128746032,0.5670286417007446,0.4439753293991089,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.8260164856910706,0.2769015431404114,0.2634148597717285,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542419433594,0.8115041255950928,0.261154443025589,0.1839380711317062,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.754150390625,0.7483184933662415,0.2046390622854232,0.1956245899200439,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.754150390625,0.7446653246879578,0.2012059390544891,0.9137512445449828,285.7543334960937,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2379150390625,285.7549133300781,1.0,0.4560288786888122,1.0,1.0,0.0,1.0,-2.401740074157715,2.401735305786133,4.6414370444836095e-06,1.8567854166030884,0.8297072649002075,0.8297072649002075,0.0,96.69393920898438,105.0,18817.96875,-0.0,1186.604248046875,1.0,283.1499938964844,285.0922546386719,290.5997619628906,291.879638671875,293.1499938964844,293.1499938964844,283.1499938964844,17725.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356562376022339,1.0,0.0,0.0,2.3149898052215576,2.315000057220459,3.5759506999966106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.5068359375,0.0,406.5544128417969,1895.4371337890625,0.0,1144.71875,0.5807192325592041,1.0,0.0,3.0,1.0,0.0
12046560,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593078613281,0.9990000128746032,0.5659890174865723,0.4474797546863556,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.8252137899398804,0.2781916260719299,0.2646647989749908,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.8097859621047974,0.2614849805831909,0.1841946989297866,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.7471196055412292,0.2051858901977539,0.1961778253316879,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.7429184317588806,0.20125113427639,0.9141201972961426,285.7592468261719,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.23541259765625,285.7597961425781,1.0,0.4578235447406769,1.0,1.0,0.0,1.0,-2.408867359161377,2.408862829208374,4.669052032113541e-06,1.862334132194519,0.8314011096954346,0.8314011096954346,0.0,97.84819793701172,108.0,18889.99609375,-0.0,1199.59228515625,1.0,283.1499938964844,285.0948486328125,290.6054077148437,291.8902282714844,293.1499938964844,293.1499938964844,283.1499938964844,17703.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374627947807312,1.0,0.0,0.0,2.3208398818969727,2.320850133895874,3.594047086608043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.28564453125,0.0,409.1156921386719,1895.4371337890625,0.0,1156.5377197265625,0.5819774866104126,1.0,0.0,3.0,1.0,0.0
12046620,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9990000128746032,0.5632679462432861,0.4549175202846527,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8234099745750427,0.2807796597480774,0.2671781182289123,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.806087076663971,0.262145072221756,0.1847117096185684,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.744553804397583,0.2062722593545913,0.1972833275794983,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7392871975898743,0.2013325095176696,0.9148706197738647,285.7683410644531,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.768798828125,1.0,0.4615838825702667,1.0,1.0,0.0,1.0,-2.423672676086426,2.423667907714844,4.726681254396681e-06,1.873857378959656,0.8350121974945068,0.8350121974945068,0.0,100.31411743164062,111.0,19031.990234375,-0.0,1227.0777587890625,1.0,283.1499938964844,285.0993957519531,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410491466522217,1.0,0.0,0.0,2.332975149154663,2.3329854011535645,3.63173029427344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.9404296875,0.0,414.5528564453125,1895.4371337890625,0.0,1180.2379150390625,0.584615170955658,1.0,0.0,3.0,1.0,0.0
12046680,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9990000128746032,0.5632679462432861,0.4549175202846527,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8234099745750427,0.2807796597480774,0.2671781182289123,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.806087076663971,0.262145072221756,0.1847117096185684,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.744553804397583,0.2062722593545913,0.1972833275794983,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7392871975898743,0.2013325095176696,0.9148706197738647,285.7683410644531,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.768798828125,1.0,0.4615838825702667,1.0,1.0,0.0,1.0,-2.423672676086426,2.423667907714844,4.726681254396681e-06,1.873857378959656,0.8350121974945068,0.8350121974945068,0.0,100.31411743164062,111.0,19031.990234375,-0.0,1227.0777587890625,1.0,283.1499938964844,285.0993957519531,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410491466522217,1.0,0.0,0.0,2.332975149154663,2.3329854011535645,3.63173029427344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.9404296875,0.0,414.5528564453125,1895.4371337890625,0.0,1180.2379150390625,0.584615170955658,1.0,0.0,3.0,1.0,0.0
12046740,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.9990000128746032,0.5597859621047974,0.4628239274024963,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.821403980255127,0.2833731174468994,0.2697044014930725,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.8021208047866821,0.2628006637096405,0.1852310001850128,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.7418271899223328,0.2073452472686767,0.1983836144208908,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.735507607460022,0.2013784348964691,0.9155250787734984,285.7762756347656,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315673828125,285.7767028808594,1.0,0.465512216091156,1.0,1.0,0.0,1.0,-2.4389381408691406,2.4389333724975586,4.786478257301496e-06,1.885735392570496,0.8387129306793213,0.8387129306793213,0.0,102.95939636230467,99.0,19170.560546875,-0.0,1256.166748046875,1.0,283.1499938964844,285.1029357910156,290.6180419921875,291.9218139648437,293.1499938964844,293.1499938964844,283.1499938964844,17657.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445533037185669,1.0,0.0,0.0,2.3458151817321777,2.345825672149658,3.671816557471175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.47119140625,0.0,420.403564453125,1895.4371337890625,0.0,1203.695068359375,0.5874211192131042,1.0,0.0,3.0,1.0,0.0
12046800,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.9990000128746032,0.5597859621047974,0.4628239274024963,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.821403980255127,0.2833731174468994,0.2697044014930725,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.8021208047866821,0.2628006637096405,0.1852310001850128,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.7418271899223328,0.2073452472686767,0.1983836144208908,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.735507607460022,0.2013784348964691,0.9155250787734984,285.7762756347656,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315673828125,285.7767028808594,1.0,0.465512216091156,1.0,1.0,0.0,1.0,-2.4389381408691406,2.4389333724975586,4.786478257301496e-06,1.885735392570496,0.8387129306793213,0.8387129306793213,0.0,102.95939636230467,99.0,19170.560546875,-0.0,1256.166748046875,1.0,283.1499938964844,285.1029357910156,290.6180419921875,291.9218139648437,293.1499938964844,293.1499938964844,283.1499938964844,17657.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445533037185669,1.0,0.0,0.0,2.3458151817321777,2.345825672149658,3.671816557471175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.47119140625,0.0,420.403564453125,1895.4371337890625,0.0,1203.695068359375,0.5874211192131042,1.0,0.0,3.0,1.0,0.0
12046860,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.9990000128746032,0.5571051239967346,0.458470344543457,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743835449219,0.8260754942893982,0.2859281897544861,0.2720774412155151,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8053144216537476,0.2634108662605285,0.1856317371129989,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7451341152191162,0.208365723490715,0.1993152499198913,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7375955581665039,0.2013454139232635,0.9152477979660034,285.7743530273437,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338256835937,285.7738342285156,1.0,0.4640077650547027,1.0,1.0,0.0,1.0,-2.437847137451172,2.4378421306610107,4.782751148013631e-06,1.8851821422576904,0.8423000574111938,0.8423000574111938,0.0,101.74746704101562,87.0,19210.66796875,-0.0,1249.817138671875,1.0,283.1499938964844,285.0975341796875,290.6179504394531,291.9281311035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647745668888092,1.0,0.0,0.0,2.35898232460022,2.3589928150177,3.713152239015473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9560546875,0.0,426.5225830078125,1895.4371337890625,0.0,1225.31982421875,0.5903167724609375,1.0,0.0,3.0,1.0,0.0
12046920,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.9990000128746032,0.5571051239967346,0.458470344543457,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743835449219,0.8260754942893982,0.2859281897544861,0.2720774412155151,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8053144216537476,0.2634108662605285,0.1856317371129989,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7451341152191162,0.208365723490715,0.1993152499198913,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7375955581665039,0.2013454139232635,0.9152477979660034,285.7743530273437,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338256835937,285.7738342285156,1.0,0.4640077650547027,1.0,1.0,0.0,1.0,-2.437847137451172,2.4378421306610107,4.782751148013631e-06,1.8851821422576904,0.8423000574111938,0.8423000574111938,0.0,101.74746704101562,87.0,19210.66796875,-0.0,1249.817138671875,1.0,283.1499938964844,285.0975341796875,290.6179504394531,291.9281311035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647745668888092,1.0,0.0,0.0,2.35898232460022,2.3589928150177,3.713152239015473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9560546875,0.0,426.5225830078125,1895.4371337890625,0.0,1225.31982421875,0.5903167724609375,1.0,0.0,3.0,1.0,0.0
12046980,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.9990000128746032,0.5577038526535034,0.4442146420478821,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606201171875,0.8363605737686157,0.288447231054306,0.2743083238601684,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8141798973083496,0.2639755606651306,0.1859217882156372,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76080322265625,0.7536406517028809,0.2093437165021896,0.2000972181558609,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.7446870803833008,0.201303943991661,0.9143282771110536,285.7605285644531,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.23565673828125,285.759521484375,1.0,0.4587990343570709,1.0,1.0,0.0,1.0,-2.423593044281006,2.423588275909424,4.7272751544369385e-06,1.874276757240296,0.8455432653427124,0.8455432653427124,0.0,97.47924041748048,90.0,19160.54296875,-0.0,1215.2620849609375,1.0,283.1499938964844,285.0826416015625,290.6107788085937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17657.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497026085853577,1.0,0.0,0.0,2.3718228340148926,2.371833562850952,3.753685575702548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.12060546875,0.0,432.6272583007813,1895.4371337890625,0.0,1238.694580078125,0.5931662321090698,1.0,0.0,3.0,1.0,0.0
12047040,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.9990000128746032,0.5577038526535034,0.4442146420478821,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606201171875,0.8363605737686157,0.288447231054306,0.2743083238601684,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8141798973083496,0.2639755606651306,0.1859217882156372,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76080322265625,0.7536406517028809,0.2093437165021896,0.2000972181558609,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.7446870803833008,0.201303943991661,0.9143282771110536,285.7605285644531,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.23565673828125,285.759521484375,1.0,0.4587990343570709,1.0,1.0,0.0,1.0,-2.423593044281006,2.423588275909424,4.7272751544369385e-06,1.874276757240296,0.8455432653427124,0.8455432653427124,0.0,97.47924041748048,90.0,19160.54296875,-0.0,1215.2620849609375,1.0,283.1499938964844,285.0826416015625,290.6107788085937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17657.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497026085853577,1.0,0.0,0.0,2.3718228340148926,2.371833562850952,3.753685575702548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.12060546875,0.0,432.6272583007813,1895.4371337890625,0.0,1238.694580078125,0.5931662321090698,1.0,0.0,3.0,1.0,0.0
12047100,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.9990000128746032,0.5590837001800537,0.4390597343444824,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.8405210971832275,0.2897132933139801,0.275442361831665,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.8174269795417786,0.2642583549022674,0.1860769987106323,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7570048570632935,0.209835797548294,0.2005042135715484,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7473762631416321,0.2013151347637176,0.9140599370002748,285.75299072265625,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.23651123046875,285.75244140625,1.0,0.4573639035224914,1.0,1.0,0.0,1.0,-2.4191040992736816,2.4190993309021,4.7095513764361385e-06,1.8706706762313845,0.8471029996871948,0.8471029996871948,0.0,95.98017120361328,90.0,19143.65625,-0.0,1203.826416015625,1.0,283.1499938964844,285.07525634765625,290.6054077148437,291.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,17669.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65006023645401,1.0,0.0,0.0,2.377903461456299,2.3779141902923584,3.772956631564739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.6103515625,0.0,435.5797729492188,1895.4371337890625,0.0,1241.1483154296875,0.5945281386375427,1.0,0.0,3.0,1.0,0.0
12047160,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.9990000128746032,0.5605197548866272,0.4356955885887146,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.8436936140060425,0.2909896671772003,0.2766059339046478,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.8196497559547424,0.264546275138855,0.1862505078315735,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.7594501972198486,0.2103329300880432,0.2009370476007461,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7491939663887024,0.2013456523418426,0.9139951467514038,285.7484130859375,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.23785400390625,285.7479858398437,1.0,0.4564710259437561,1.0,1.0,0.0,1.0,-2.4171078205108643,2.4171030521392822,4.701744728663471e-06,1.86910092830658,0.8485186100006104,0.8485186100006104,0.0,95.04296112060548,93.0,19143.646484375,-0.0,1197.6385498046875,1.0,283.1499938964844,285.0701599121094,290.6003723144531,291.90887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17673.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501262784004211,1.0,0.0,0.0,2.384006977081299,2.3840177059173584,3.792350184994575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.2099609375,0.0,438.517578125,1895.4371337890625,0.0,1241.6016845703125,0.5958848595619202,1.0,0.0,3.0,1.0,0.0
12047220,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9990000128746032,0.5628426671028137,0.4323187172412872,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8479222059249878,0.2933609783649444,0.2787974178791046,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8221292495727539,0.2650891840457916,0.1865997016429901,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7624413371086121,0.2112559378147125,0.2017709910869598,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7511028051376343,0.2014210373163223,0.9141421914100648,285.7428283691406,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.24127197265625,285.7426452636719,1.0,0.4559439122676849,1.0,1.0,0.0,1.0,-2.417277812957764,2.4172730445861816,4.702346814156044e-06,1.8692015409469604,0.8512626886367798,0.8512626886367798,0.0,94.17833709716795,93.0,19163.91015625,-0.0,1194.2769775390625,1.0,283.1499938964844,285.06329345703125,290.5932922363281,291.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,17689.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500863432884216,1.0,0.0,0.0,2.3946518898010254,2.394662618637085,3.826292243047648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.1337890625,0.0,443.7184143066406,1895.4371337890625,0.0,1241.3275146484375,0.5982649922370911,1.0,0.0,3.0,1.0,0.0
12047280,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.9990000128746032,0.5630117058753967,0.4321792125701904,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.8481985330581665,0.29356849193573,0.2789908349514007,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.8222561478614807,0.2651372253894806,0.1866317987442016,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.762615978717804,0.211336612701416,0.2018455117940902,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7511870265007019,0.2014279961585998,0.9141660332679749,285.74249267578125,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2416076660156,285.7423095703125,1.0,0.4559584259986877,1.0,1.0,0.0,1.0,-2.417498826980591,2.417494297027588,4.703202648670413e-06,1.8693708181381223,0.8513469696044922,0.8513469696044922,0.0,94.14959716796876,96.0,19166.82421875,-0.0,1194.416015625,1.0,283.1499938964844,285.0628356933594,290.5928039550781,291.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17689.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500901579856873,1.0,0.0,0.0,2.3955743312835693,2.395585060119629,3.829240426966863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.1279296875,0.0,444.1676330566406,1895.4371337890625,0.0,1241.3536376953125,0.5984702110290527,1.0,0.0,3.0,1.0,0.0
12047340,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.9990000128746032,0.5645482540130615,0.432184100151062,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.8505846261978149,0.2961776852607727,0.281441330909729,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8228316903114319,0.2657475173473358,0.1870531141757965,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7638050317764282,0.2123488038778305,0.2027987986803054,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7512868046760559,0.201514720916748,0.9145543575286864,285.7401733398437,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7401733398437,1.0,0.456816554069519,1.0,1.0,0.0,1.0,-2.422563314437866,2.422558546066284,4.72287956654327e-06,1.873275637626648,0.8540340065956116,0.8540340065956116,0.0,94.31262969970705,99.0,19215.287109375,-0.0,1200.9925537109375,1.0,283.1499938964844,285.05865478515625,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17706.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504152417182922,1.0,0.0,0.0,2.4065279960632324,2.406538724899292,3.864338395942468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.86474609375,0.0,449.5682373046875,1895.4371337890625,0.0,1243.5870361328125,0.600920557975769,1.0,0.0,3.0,1.0,0.0
