time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047400,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.9990000128746032,0.5645482540130615,0.432184100151062,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.8505846261978149,0.2961776852607727,0.281441330909729,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8228316903114319,0.2657475173473358,0.1870531141757965,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7638050317764282,0.2123488038778305,0.2027987986803054,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7512868046760559,0.201514720916748,0.9145543575286864,285.7401733398437,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7401733398437,1.0,0.456816554069519,1.0,1.0,0.0,1.0,-2.422563314437866,2.422558546066284,4.72287956654327e-06,1.873275637626648,0.8540340065956116,0.8540340065956116,0.0,94.31262969970705,99.0,19215.287109375,-0.0,1200.9925537109375,1.0,283.1499938964844,285.05865478515625,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17706.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504152417182922,1.0,0.0,0.0,2.4065279960632324,2.406538724899292,3.864338395942468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.86474609375,0.0,449.5682373046875,1895.4371337890625,0.0,1243.5870361328125,0.600920557975769,1.0,0.0,3.0,1.0,0.0
12047460,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.9990000128746032,0.5648911595344543,0.4348204135894775,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8513442277908325,0.2988107800483703,0.2839421033859253,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.8218916058540344,0.2663738429546356,0.1875057816505432,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.7634907960891724,0.2133645862340927,0.2037830054759979,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.7499544620513916,0.2015984207391739,0.9150568842887878,285.7405700683594,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2452087402344,285.7406616210937,1.0,0.4586877524852752,1.0,1.0,0.0,1.0,-2.4310622215271,2.4310574531555176,4.756036560138455e-06,1.879849910736084,0.8565988540649414,0.8565988540649414,0.0,95.26331329345705,102.0,19282.328125,-0.0,1214.8870849609375,1.0,283.1499938964844,285.056884765625,290.5826110839844,291.8960266113281,293.1499938964844,293.1499938964844,283.1499938964844,17721.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513833403587341,1.0,0.0,0.0,2.4168946743011475,2.416905641555786,3.897704061728291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.54541015625,0.0,454.72174072265625,1895.4371337890625,0.0,1250.25244140625,0.6032407283782959,1.0,0.0,3.0,1.0,0.0
12047520,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.9990000128746032,0.5648911595344543,0.4348204135894775,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8513442277908325,0.2988107800483703,0.2839421033859253,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.8218916058540344,0.2663738429546356,0.1875057816505432,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.7634907960891724,0.2133645862340927,0.2037830054759979,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.7499544620513916,0.2015984207391739,0.9150568842887878,285.7405700683594,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2452087402344,285.7406616210937,1.0,0.4586877524852752,1.0,1.0,0.0,1.0,-2.4310622215271,2.4310574531555176,4.756036560138455e-06,1.879849910736084,0.8565988540649414,0.8565988540649414,0.0,95.26331329345705,102.0,19282.328125,-0.0,1214.8870849609375,1.0,283.1499938964844,285.056884765625,290.5826110839844,291.8960266113281,293.1499938964844,293.1499938964844,283.1499938964844,17721.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513833403587341,1.0,0.0,0.0,2.4168946743011475,2.416905641555786,3.897704061728291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.54541015625,0.0,454.72174072265625,1895.4371337890625,0.0,1250.25244140625,0.6032407283782959,1.0,0.0,3.0,1.0,0.0
12047580,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.9990000128746032,0.5640610456466675,0.4393070936203003,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8509687781333923,0.301462858915329,0.2864804267883301,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8199059963226318,0.2670125365257263,0.1879815906286239,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7621393799781799,0.2143807709217071,0.2047871798276901,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7476522922515869,0.2016792446374893,0.9156374931335448,285.742919921875,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431335449219,1.0,0.4612727463245392,1.0,1.0,0.0,1.0,-2.4419758319854736,2.441971063613892,4.798803274752572e-06,1.8882993459701536,0.8590582013130188,0.8590582013130188,0.0,96.77843475341795,105.0,19362.568359375,-0.0,1234.08251953125,1.0,283.1499938964844,285.0569152832031,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528892517089844,1.0,0.0,0.0,2.426725387573242,2.426736354827881,3.929475553832162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.56689453125,0.0,459.6446228027344,1895.4371337890625,0.0,1260.66357421875,0.605441689491272,1.0,0.0,3.0,1.0,0.0
12047640,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.9990000128746032,0.5640610456466675,0.4393070936203003,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8509687781333923,0.301462858915329,0.2864804267883301,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8199059963226318,0.2670125365257263,0.1879815906286239,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7621393799781799,0.2143807709217071,0.2047871798276901,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7476522922515869,0.2016792446374893,0.9156374931335448,285.742919921875,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431335449219,1.0,0.4612727463245392,1.0,1.0,0.0,1.0,-2.4419758319854736,2.441971063613892,4.798803274752572e-06,1.8882993459701536,0.8590582013130188,0.8590582013130188,0.0,96.77843475341795,105.0,19362.568359375,-0.0,1234.08251953125,1.0,283.1499938964844,285.0569152832031,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528892517089844,1.0,0.0,0.0,2.426725387573242,2.426736354827881,3.929475553832162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.56689453125,0.0,459.6446228027344,1895.4371337890625,0.0,1260.66357421875,0.605441689491272,1.0,0.0,3.0,1.0,0.0
12047700,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.9990000128746032,0.5632246136665344,0.4420867264270782,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.850462019443512,0.3027950227260589,0.2877613306045532,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8186177015304565,0.2673356831073761,0.1882265210151672,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7611752152442932,0.2148882448673248,0.2052945792675018,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.746235728263855,0.2017166316509246,0.9159448146820068,285.7447509765625,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.24322509765625,285.7449951171875,1.0,0.4627722203731537,1.0,1.0,0.0,1.0,-2.448126792907715,2.4481217861175537,4.822995833819732e-06,1.8930625915527344,0.8603125214576721,0.8603125214576721,0.0,97.70417785644533,105.0,19406.466796875,-0.0,1245.26953125,1.0,283.1499938964844,285.0574951171875,290.57293701171875,291.8935852050781,293.1499938964844,293.1499938964844,283.1499938964844,17745.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537815928459167,1.0,0.0,0.0,2.4313855171203613,2.431396484375,3.944582545045705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6162109375,0.0,462.0060119628906,1895.4371337890625,0.0,1266.8575439453125,0.6064884066581726,1.0,0.0,3.0,1.0,0.0
12047760,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.9990000128746032,0.5621284246444702,0.4451493918895721,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.8497936725616455,0.3041305840015411,0.2890487015247345,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.8171766996383667,0.2676608264446258,0.1884752660989761,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7600667476654053,0.2153948545455932,0.2058044075965881,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.7446868419647217,0.2017497271299362,0.916251540184021,285.7468566894531,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2426452636719,285.74713134765625,1.0,0.4643797874450683,1.0,1.0,0.0,1.0,-2.45463228225708,2.454627275466919,4.848652679356746e-06,1.898100972175598,0.8614333271980286,0.8614333271980286,0.0,98.72128295898438,108.0,19452.77734375,-0.0,1257.3162841796875,1.0,283.1499938964844,285.058349609375,290.569091796875,291.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,17747.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547317504882812,1.0,0.0,0.0,2.436074733734131,2.436085700988769,3.959811749609799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.72412109375,0.0,464.3562927246094,1895.4371337890625,0.0,1273.472900390625,0.6075345873832703,1.0,0.0,3.0,1.0,0.0
12047820,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9990000128746032,0.5592598915100098,0.451927125453949,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8481050133705139,0.3068092465400696,0.2916387319564819,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8139474391937256,0.2683151364326477,0.1889815181493759,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.757541298866272,0.2164041697978973,0.2068283557891845,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7413043975830078,0.2017957121133804,0.9168238043785096,285.7519226074219,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425231933594,285.7522277832031,1.0,0.4678387641906738,1.0,1.0,0.0,1.0,-2.468411922454834,2.468406915664673,4.903230092168087e-06,1.90877377986908,0.8637449145317078,0.8637449145317078,0.0,100.9738998413086,111.0,19550.103515625,-0.0,1283.4393310546875,1.0,283.1499938964844,285.060791015625,290.5608825683594,291.88983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17758.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567260026931763,1.0,0.0,0.0,2.4450113773345947,2.4450225830078125,3.988918422237475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.025390625,0.0,468.8864135742188,1895.4371337890625,0.0,1287.4237060546875,0.6095348596572876,1.0,0.0,3.0,1.0,0.0
12047880,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9990000128746032,0.5592598915100098,0.451927125453949,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8481050133705139,0.3068092465400696,0.2916387319564819,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8139474391937256,0.2683151364326477,0.1889815181493759,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.757541298866272,0.2164041697978973,0.2068283557891845,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7413043975830078,0.2017957121133804,0.9168238043785096,285.7519226074219,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425231933594,285.7522277832031,1.0,0.4678387641906738,1.0,1.0,0.0,1.0,-2.468411922454834,2.468406915664673,4.903230092168087e-06,1.90877377986908,0.8637449145317078,0.8637449145317078,0.0,100.9738998413086,111.0,19550.103515625,-0.0,1283.4393310546875,1.0,283.1499938964844,285.060791015625,290.5608825683594,291.88983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17758.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567260026931763,1.0,0.0,0.0,2.4450113773345947,2.4450225830078125,3.988918422237475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.025390625,0.0,468.8864135742188,1895.4371337890625,0.0,1287.4237060546875,0.6095348596572876,1.0,0.0,3.0,1.0,0.0
12047940,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9990000128746032,0.5555822253227234,0.4593760669231415,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.8460846543312073,0.3094944953918457,0.2942439913749695,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.810356080532074,0.2689724564552307,0.1894964575767517,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7547333836555481,0.2174059897661209,0.2078541070222854,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.737650454044342,0.2018024921417236,0.917275846004486,285.75787353515625,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.24420166015625,285.7582397460937,1.0,0.4715371429920196,1.0,1.0,0.0,1.0,-2.482885837554932,2.4828808307647705,4.960894784744596e-06,1.919983983039856,0.866020143032074,0.866020143032074,0.0,103.4620361328125,99.0,19652.896484375,-0.0,1311.6826171875,1.0,283.1499938964844,285.06402587890625,290.55255126953125,291.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17767.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587663888931274,1.0,0.0,0.0,2.453611373901367,2.453622579574585,4.017028629732522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56591796875,0.0,473.2672424316406,1895.4371337890625,0.0,1301.789794921875,0.6114587187767029,1.0,0.0,3.0,1.0,0.0
12048000,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9990000128746032,0.5555822253227234,0.4593760669231415,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.8460846543312073,0.3094944953918457,0.2942439913749695,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.810356080532074,0.2689724564552307,0.1894964575767517,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7547333836555481,0.2174059897661209,0.2078541070222854,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.737650454044342,0.2018024921417236,0.917275846004486,285.75787353515625,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.24420166015625,285.7582397460937,1.0,0.4715371429920196,1.0,1.0,0.0,1.0,-2.482885837554932,2.4828808307647705,4.960894784744596e-06,1.919983983039856,0.866020143032074,0.866020143032074,0.0,103.4620361328125,99.0,19652.896484375,-0.0,1311.6826171875,1.0,283.1499938964844,285.06402587890625,290.55255126953125,291.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17767.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587663888931274,1.0,0.0,0.0,2.453611373901367,2.453622579574585,4.017028629732522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56591796875,0.0,473.2672424316406,1895.4371337890625,0.0,1301.789794921875,0.6114587187767029,1.0,0.0,3.0,1.0,0.0
12048060,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5527524352073669,0.454571396112442,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8512144684791565,0.3121443390846252,0.2966996729373932,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8136887550354004,0.2695927321910858,0.1898992955684662,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.7583518624305725,0.2183631509542465,0.2087194472551345,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.739958643913269,0.2017430514097213,0.916840672492981,285.7558898925781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.75543212890625,1.0,0.4698560535907745,1.0,1.0,0.0,1.0,-2.48108458518982,2.4810798168182373,4.954183168592863e-06,1.9188393354415887,0.868130087852478,0.868130087852478,0.0,102.1117172241211,87.0,19664.638671875,-0.0,1303.7410888671875,1.0,283.1499938964844,285.0600280761719,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606007218360901,1.0,0.0,0.0,2.4618358612060547,2.4618470668792725,4.044003958370013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.345703125,0.0,477.49615478515625,1895.4371337890625,0.0,1314.7843017578125,0.6133013367652893,1.0,0.0,3.0,1.0,0.0
12048120,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5527524352073669,0.454571396112442,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8512144684791565,0.3121443390846252,0.2966996729373932,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8136887550354004,0.2695927321910858,0.1898992955684662,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.7583518624305725,0.2183631509542465,0.2087194472551345,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.739958643913269,0.2017430514097213,0.916840672492981,285.7558898925781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.75543212890625,1.0,0.4698560535907745,1.0,1.0,0.0,1.0,-2.48108458518982,2.4810798168182373,4.954183168592863e-06,1.9188393354415887,0.868130087852478,0.868130087852478,0.0,102.1117172241211,87.0,19664.638671875,-0.0,1303.7410888671875,1.0,283.1499938964844,285.0600280761719,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606007218360901,1.0,0.0,0.0,2.4618358612060547,2.4618470668792725,4.044003958370013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.345703125,0.0,477.49615478515625,1895.4371337890625,0.0,1314.7843017578125,0.6133013367652893,1.0,0.0,3.0,1.0,0.0
12048180,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.9990000128746032,0.5531628727912903,0.4398534297943115,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8626258969306946,0.3147645592689514,0.2990193665027618,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8225987553596497,0.2701791524887085,0.1901996582746505,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7675447463989258,0.2192880660295486,0.2094450443983078,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7474198341369629,0.2017045319080352,0.9158801436424256,285.7438659667969,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430114746094,1.0,0.4645269215106964,1.0,1.0,0.0,1.0,-2.4662768840789795,2.4662718772888184,4.895415713690454e-06,1.9074658155441284,0.869939923286438,0.869939923286438,0.0,97.7271728515625,90.0,19595.26953125,-0.0,1267.18115234375,1.0,283.1499938964844,285.0480041503906,290.5312805175781,291.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,17796.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613039374351501,1.0,0.0,0.0,2.469403028488159,2.469414234161377,4.068902512699424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.2255859375,0.0,481.446044921875,1895.4371337890625,0.0,1319.7857666015625,0.6150068640708923,1.0,0.0,3.0,1.0,0.0
12048240,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.9990000128746032,0.5531628727912903,0.4398534297943115,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8626258969306946,0.3147645592689514,0.2990193665027618,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8225987553596497,0.2701791524887085,0.1901996582746505,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7675447463989258,0.2192880660295486,0.2094450443983078,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7474198341369629,0.2017045319080352,0.9158801436424256,285.7438659667969,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430114746094,1.0,0.4645269215106964,1.0,1.0,0.0,1.0,-2.4662768840789795,2.4662718772888184,4.895415713690454e-06,1.9074658155441284,0.869939923286438,0.869939923286438,0.0,97.7271728515625,90.0,19595.26953125,-0.0,1267.18115234375,1.0,283.1499938964844,285.0480041503906,290.5312805175781,291.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,17796.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613039374351501,1.0,0.0,0.0,2.469403028488159,2.469414234161377,4.068902512699424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.2255859375,0.0,481.446044921875,1895.4371337890625,0.0,1319.7857666015625,0.6150068640708923,1.0,0.0,3.0,1.0,0.0
12048300,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.9990000128746032,0.5543886423110962,0.4344954192638397,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8672882318496704,0.3160852193832397,0.3002012073993683,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8259634971618652,0.2704784572124481,0.1903637647628784,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.7711818218231201,0.2197585105895996,0.2098283022642135,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.750290036201477,0.2017307132482528,0.9156503677368164,285.73779296875,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2469177246094,285.7374267578125,1.0,0.4630491435527801,1.0,1.0,0.0,1.0,-2.4616291522979736,2.4616241455078125,4.876693765254458e-06,1.9037123918533323,0.8708239793777466,0.8708239793777466,0.0,96.17998504638672,90.0,19573.228515625,-0.0,1255.080322265625,1.0,283.1499938964844,285.0425109863281,290.52490234375,291.8587341308594,293.1499938964844,293.1499938964844,283.1499938964844,17809.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610791683197021,1.0,0.0,0.0,2.4728376865386963,2.472848892211914,4.080229132341629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.185546875,0.0,483.2716369628906,1895.4371337890625,0.0,1318.186279296875,0.615787923336029,1.0,0.0,3.0,1.0,0.0
12048360,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9990000128746032,0.5556610822677612,0.4309459328651428,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.8708537817001343,0.3174198567867279,0.3014158308506012,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.8283208608627319,0.2707869410514831,0.1905491054058075,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.7738324403762817,0.2202376723289489,0.21024090051651,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.7522749304771423,0.2017847597599029,0.9156656265258788,285.7349548339844,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2467346191406,285.7347106933594,1.0,0.4621241688728332,1.0,1.0,0.0,1.0,-2.459557294845581,2.459552526473999,4.868405540037202e-06,1.9020631313323968,0.8716130256652832,0.8716130256652832,0.0,95.19989776611328,93.0,19571.0703125,-0.0,1248.4818115234375,1.0,283.1499938964844,285.0394287109375,290.5198974609375,291.85211181640625,293.1499938964844,293.1499938964844,283.1499938964844,17812.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606053113937378,1.0,0.0,0.0,2.4763004779815674,2.476311683654785,4.091664607130953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.67333984375,0.0,485.070556640625,1895.4371337890625,0.0,1314.817138671875,0.6165640950202942,1.0,0.0,3.0,1.0,0.0
12048420,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.9990000128746032,0.557829737663269,0.4270963370800018,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8759289383888245,0.3201250433921814,0.3039121627807617,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8311904668807983,0.2714273631572723,0.1909605711698532,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7772864103317261,0.221215158700943,0.2111182361841201,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7545725107192993,0.201931744813919,0.9160854816436768,285.7333068847656,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333679199219,1.0,0.4615721106529236,1.0,1.0,0.0,1.0,-2.459979772567749,2.459974765777588,4.869938948104391e-06,1.902317881584168,0.873356282711029,0.873356282711029,0.0,94.2315902709961,96.0,19598.67578125,-0.0,1244.9320068359375,1.0,283.1499938964844,285.0367126464844,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595835089683533,1.0,0.0,0.0,2.4828484058380127,2.4828596115112305,4.11333189731522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.5390625,0.0,488.4965515136719,1895.4371337890625,0.0,1307.5689697265625,0.618035614490509,1.0,0.0,3.0,1.0,0.0
12048480,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.9990000128746032,0.557829737663269,0.4270963370800018,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8759289383888245,0.3201250433921814,0.3039121627807617,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8311904668807983,0.2714273631572723,0.1909605711698532,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7772864103317261,0.221215158700943,0.2111182361841201,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7545725107192993,0.201931744813919,0.9160854816436768,285.7333068847656,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333679199219,1.0,0.4615721106529236,1.0,1.0,0.0,1.0,-2.459979772567749,2.459974765777588,4.869938948104391e-06,1.902317881584168,0.873356282711029,0.873356282711029,0.0,94.2315902709961,96.0,19598.67578125,-0.0,1244.9320068359375,1.0,283.1499938964844,285.0367126464844,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595835089683533,1.0,0.0,0.0,2.4828484058380127,2.4828596115112305,4.11333189731522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.5390625,0.0,488.4965515136719,1895.4371337890625,0.0,1307.5689697265625,0.618035614490509,1.0,0.0,3.0,1.0,0.0
12048540,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.9990000128746032,0.5590351819992065,0.4268816709518432,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8785889744758606,0.3228729665279388,0.3064870536327362,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8319421410560608,0.2720971405506134,0.1914200186729431,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7785885334014893,0.2222136557102203,0.2120533436536789,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.7548872232437134,0.2020964324474334,0.9168022871017456,285.7362976074219,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.736572265625,1.0,0.4624412059783935,1.0,1.0,0.0,1.0,-2.4653480052948,2.4653432369232178,4.891112439509016e-06,1.9064239263534544,0.8752753138542175,0.8752753138542175,0.0,94.35061645507812,99.0,19663.64453125,-0.0,1251.88330078125,1.0,283.1499938964844,285.0377197265625,290.5170288085937,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17823.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590878367424011,1.0,0.0,0.0,2.4893455505371094,2.4893569946289062,4.134888058615616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.85009765625,0.0,491.87200927734375,1895.4371337890625,0.0,1304.0616455078125,0.6194853782653809,1.0,0.0,3.0,1.0,0.0
12048600,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.9990000128746032,0.5590351819992065,0.4268816709518432,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8785889744758606,0.3228729665279388,0.3064870536327362,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8319421410560608,0.2720971405506134,0.1914200186729431,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7785885334014893,0.2222136557102203,0.2120533436536789,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.7548872232437134,0.2020964324474334,0.9168022871017456,285.7362976074219,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.736572265625,1.0,0.4624412059783935,1.0,1.0,0.0,1.0,-2.4653480052948,2.4653432369232178,4.891112439509016e-06,1.9064239263534544,0.8752753138542175,0.8752753138542175,0.0,94.35061645507812,99.0,19663.64453125,-0.0,1251.88330078125,1.0,283.1499938964844,285.0377197265625,290.5170288085937,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17823.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590878367424011,1.0,0.0,0.0,2.4893455505371094,2.4893569946289062,4.134888058615616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.85009765625,0.0,491.87200927734375,1895.4371337890625,0.0,1304.0616455078125,0.6194853782653809,1.0,0.0,3.0,1.0,0.0
12048660,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.9990000128746032,0.5590927600860596,0.4292937815189361,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8794613480567932,0.3256528675556183,0.3091200590133667,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8311536908149719,0.2727901339530945,0.1919157803058624,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7783118486404419,0.2232258170843124,0.2130289226770401,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7537345290184021,0.2022585272789001,0.9176462292671204,285.74273681640625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431640625,1.0,0.4643186926841736,1.0,1.0,0.0,1.0,-2.4741885662078857,2.4741835594177246,4.926175733999116e-06,1.9132336378097528,0.8774816393852234,0.8774816393852234,0.0,95.25115966796876,102.0,19758.19921875,-0.0,1266.3575439453125,1.0,283.1499938964844,285.0414428710937,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659369945526123,1.0,0.0,0.0,2.4961130619049072,2.496124505996704,4.1574006104383443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.63623046875,0.0,495.3613586425781,1895.4371337890625,0.0,1306.057373046875,0.6209853291511536,1.0,0.0,3.0,1.0,0.0
12048720,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.9990000128746032,0.5590927600860596,0.4292937815189361,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8794613480567932,0.3256528675556183,0.3091200590133667,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8311536908149719,0.2727901339530945,0.1919157803058624,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7783118486404419,0.2232258170843124,0.2130289226770401,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7537345290184021,0.2022585272789001,0.9176462292671204,285.74273681640625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431640625,1.0,0.4643186926841736,1.0,1.0,0.0,1.0,-2.4741885662078857,2.4741835594177246,4.926175733999116e-06,1.9132336378097528,0.8774816393852234,0.8774816393852234,0.0,95.25115966796876,102.0,19758.19921875,-0.0,1266.3575439453125,1.0,283.1499938964844,285.0414428710937,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659369945526123,1.0,0.0,0.0,2.4961130619049072,2.496124505996704,4.1574006104383443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.63623046875,0.0,495.3613586425781,1895.4371337890625,0.0,1306.057373046875,0.6209853291511536,1.0,0.0,3.0,1.0,0.0
12048780,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.9990000128746032,0.5580059885978699,0.4336235821247101,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.8790393471717834,0.3284579515457153,0.3117973804473877,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.829267680644989,0.273501843214035,0.1924396008253097,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.7769024968147278,0.2242467552423477,0.2140331864356994,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.7515354752540588,0.2024107426404953,0.918545424938202,285.7518005371094,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2501525878906,285.7523498535156,1.0,0.4669269919395447,1.0,1.0,0.0,1.0,-2.4855215549468994,2.4855165481567383,4.971353973814985e-06,1.9219845533370967,0.8802244067192078,0.8802244067192078,0.0,96.73085021972656,105.0,19877.669921875,-0.0,1286.4268798828125,1.0,283.1499938964844,285.0471496582031,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603332161903381,1.0,0.0,0.0,2.5034844875335693,2.503495931625366,4.181991641871721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.34716796875,0.0,499.1398010253906,1895.4371337890625,0.0,1312.8848876953125,0.6226091980934143,1.0,0.0,3.0,1.0,0.0
12048840,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.9990000128746032,0.5580059885978699,0.4336235821247101,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.8790393471717834,0.3284579515457153,0.3117973804473877,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.829267680644989,0.273501843214035,0.1924396008253097,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.7769024968147278,0.2242467552423477,0.2140331864356994,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.7515354752540588,0.2024107426404953,0.918545424938202,285.7518005371094,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2501525878906,285.7523498535156,1.0,0.4669269919395447,1.0,1.0,0.0,1.0,-2.4855215549468994,2.4855165481567383,4.971353973814985e-06,1.9219845533370967,0.8802244067192078,0.8802244067192078,0.0,96.73085021972656,105.0,19877.669921875,-0.0,1286.4268798828125,1.0,283.1499938964844,285.0471496582031,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603332161903381,1.0,0.0,0.0,2.5034844875335693,2.503495931625366,4.181991641871721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.34716796875,0.0,499.1398010253906,1895.4371337890625,0.0,1312.8848876953125,0.6226091980934143,1.0,0.0,3.0,1.0,0.0
12048900,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.9990000128746032,0.5570312142372131,0.4363680779933929,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571105957031,0.8784482479095459,0.329868733882904,0.3131502270698547,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.8280059695243835,0.273863822221756,0.1927105188369751,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.7758678197860718,0.2247593700885772,0.2145437598228454,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.7501330375671387,0.2024798691272735,0.9189966320991516,285.75714111328125,285.5487976074219,293.6670837402344,287.5307312011719,293.66656494140625,297.2504272460937,285.7577209472656,1.0,0.4684505462646484,1.0,1.0,0.0,1.0,-2.4919254779815674,2.4919204711914062,4.9969858082477e-06,1.9269344806671145,0.8818467259407043,0.8818467259407043,0.0,97.64994049072266,105.0,19946.3359375,-0.0,1298.1929931640625,1.0,283.1499938964844,285.05047607421875,290.5367736816406,291.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17785.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610310673713684,1.0,0.0,0.0,2.50766921043396,2.507680654525757,4.195984502075589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.90771484375,0.0,501.2642822265625,1895.4371337890625,0.0,1317.8438720703125,0.6235240697860718,1.0,0.0,3.0,1.0,0.0
12048960,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.9990000128746032,0.5558193922042847,0.4393871128559112,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8776845335960388,0.3312834501266479,0.3145100772380829,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8266012668609619,0.2742288112640381,0.192985862493515,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7746855020523071,0.2252726405858993,0.2150581032037735,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7485963106155396,0.2025430798530578,0.9194384813308716,285.7628479003906,285.5316772460937,293.680908203125,287.5356140136719,293.6802978515625,297.2508850097656,285.7634582519531,1.0,0.4700766205787658,1.0,1.0,0.0,1.0,-2.4986650943756104,2.498660087585449,5.024039182899287e-06,1.9321463108062744,0.8836370706558228,0.8836370706558228,0.0,98.65680694580078,108.0,20019.9296875,-0.0,1310.80517578125,1.0,283.1499938964844,285.05401611328125,290.5427551269531,291.8926696777344,293.1499938964844,293.1499938964844,283.1499938964844,17768.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618171334266663,1.0,0.0,0.0,2.5121872425079346,2.5121986865997314,4.211117357044714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.8740234375,0.0,503.5598449707031,1895.4371337890625,0.0,1323.442626953125,0.6245108246803284,1.0,0.0,3.0,1.0,0.0
12049020,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.9990000128746032,0.5527689456939697,0.4460734128952026,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.8757711052894592,0.3341228663921356,0.3172469139099121,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.8234722018241882,0.2749659121036529,0.1935473531484604,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7719959020614624,0.2262997776269912,0.2160951793193817,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.7452272772789001,0.202646717429161,0.920264720916748,285.7752380371094,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.25213623046875,285.7759094238281,1.0,0.4735669195652008,1.0,1.0,0.0,1.0,-2.512899160385132,2.512893915176392,5.081430117570562e-06,1.943158864974976,0.8877637982368469,0.8877637982368469,0.0,100.88534545898438,111.0,20181.462890625,-0.0,1338.0831298828125,1.0,283.1499938964844,285.0616149902344,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635690927505493,1.0,0.0,0.0,2.522350788116455,2.522362470626831,4.245260640800552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.1044921875,0.0,508.7409057617188,1895.4371337890625,0.0,1335.97021484375,0.6267291307449341,1.0,0.0,3.0,1.0,0.0
12049080,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.9990000128746032,0.5527689456939697,0.4460734128952026,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.8757711052894592,0.3341228663921356,0.3172469139099121,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.8234722018241882,0.2749659121036529,0.1935473531484604,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7719959020614624,0.2262997776269912,0.2160951793193817,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.7452272772789001,0.202646717429161,0.920264720916748,285.7752380371094,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.25213623046875,285.7759094238281,1.0,0.4735669195652008,1.0,1.0,0.0,1.0,-2.512899160385132,2.512893915176392,5.081430117570562e-06,1.943158864974976,0.8877637982368469,0.8877637982368469,0.0,100.88534545898438,111.0,20181.462890625,-0.0,1338.0831298828125,1.0,283.1499938964844,285.0616149902344,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635690927505493,1.0,0.0,0.0,2.522350788116455,2.522362470626831,4.245260640800552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.1044921875,0.0,508.7409057617188,1895.4371337890625,0.0,1335.97021484375,0.6267291307449341,1.0,0.0,3.0,1.0,0.0
12049140,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5489939451217651,0.4534721374511719,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8734657168388367,0.3369739651679992,0.320003867149353,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.8200100064277649,0.2757112979888916,0.1941213756799698,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7689833045005798,0.2273258715867996,0.2171403616666793,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415585517883301,0.2027117311954498,0.9209662675857544,285.7887268066406,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515563964844,285.7894592285156,1.0,0.4773107767105102,1.0,1.0,0.0,1.0,-2.527888774871826,2.527883768081665,5.1422389333311e-06,1.9547621011734009,0.8927579522132874,0.8927579522132874,0.0,103.36027526855467,99.0,20362.0625,-0.0,1367.6678466796875,1.0,283.1499938964844,285.0695495605469,290.5751342773437,291.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,17678.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665539562702179,1.0,0.0,0.0,2.5343687534332275,2.5343804359436035,4.285810746296193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.2900390625,0.0,514.9126586914062,1895.4371337890625,0.0,1350.1396484375,0.6293529868125916,1.0,0.0,3.0,1.0,0.0
12049200,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5489939451217651,0.4534721374511719,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8734657168388367,0.3369739651679992,0.320003867149353,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.8200100064277649,0.2757112979888916,0.1941213756799698,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7689833045005798,0.2273258715867996,0.2171403616666793,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415585517883301,0.2027117311954498,0.9209662675857544,285.7887268066406,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515563964844,285.7894592285156,1.0,0.4773107767105102,1.0,1.0,0.0,1.0,-2.527888774871826,2.527883768081665,5.1422389333311e-06,1.9547621011734009,0.8927579522132874,0.8927579522132874,0.0,103.36027526855467,99.0,20362.0625,-0.0,1367.6678466796875,1.0,283.1499938964844,285.0695495605469,290.5751342773437,291.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,17678.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665539562702179,1.0,0.0,0.0,2.5343687534332275,2.5343804359436035,4.285810746296193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.2900390625,0.0,514.9126586914062,1895.4371337890625,0.0,1350.1396484375,0.6293529868125916,1.0,0.0,3.0,1.0,0.0
