time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.9990000128746032,0.5469328165054321,0.4519681930541992,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8758983612060547,0.3386547863483429,0.3215772807598114,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8212493062019348,0.2761392891407013,0.1944132000207901,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.7704969644546509,0.2279169708490371,0.2176908701658249,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.7423332929611206,0.2027175724506378,0.9209749698638916,285.7937927246094,285.4153137207031,293.7747497558594,287.5771179199219,293.7738037109375,297.25146484375,285.7939147949219,1.0,0.4768380224704742,1.0,1.0,0.0,1.0,-2.5290114879608154,2.529006242752075,5.147207502886886e-06,1.9558340311050413,0.8960981369018555,0.8960981369018555,0.0,103.00318908691406,99.0,20432.359375,-0.0,1367.5499267578125,1.0,283.1499938964844,285.0710754394531,290.58746337890625,291.96075439453125,293.1499938964844,293.1499938964844,283.1499938964844,17647.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667984127998352,1.0,0.0,0.0,2.5424087047576904,2.5424203872680664,4.313046133574973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.31982421875,0.0,519.0806274414062,1895.4371337890625,0.0,1359.2359619140625,0.6311109662055969,1.0,0.0,3.0,1.0,0.0
12049320,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9990000128746032,0.5461388230323792,0.4483821392059326,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.8792290687561035,0.3397928774356842,0.3226142227649688,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.8235201239585876,0.2764230072498321,0.1945854276418686,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.772972822189331,0.2283117771148681,0.2180290967226028,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.7441505193710327,0.2027176320552826,0.9207995533943176,285.7939453125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2517395019531,285.7938537597656,1.0,0.475642055273056,1.0,1.0,0.0,1.0,-2.5263562202453613,2.5263512134552,5.136515483172843e-06,1.9538354873657229,0.8985047936439514,0.8985047936439514,0.0,101.95939636230467,87.0,20458.73828125,-0.0,1359.675048828125,1.0,283.1499938964844,285.0694274902344,290.5956420898437,291.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17627.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676211357116699,1.0,0.0,0.0,2.5482771396636963,2.5482888221740723,4.3329796994839853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.8486328125,0.0,522.1516723632812,1895.4371337890625,0.0,1365.1993408203125,0.6323978304862976,1.0,0.0,3.0,1.0,0.0
12049380,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9990000128746032,0.5465102195739746,0.4332639276981354,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8919270634651184,0.3425827622413635,0.3250904381275177,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328304290771484,0.2771027386188507,0.194949060678482,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7829554080963135,0.2292684465646743,0.2187821120023727,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7521668672561646,0.2027608305215835,0.9201804399490356,285.78839111328125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535095214844,285.7878723144531,1.0,0.4703400135040283,1.0,1.0,0.0,1.0,-2.511774063110352,2.5117690563201904,5.077595687907888e-06,1.942653775215149,0.9048877954483032,0.9048877954483032,0.0,97.52484130859376,90.0,20477.96484375,-0.0,1322.2703857421875,1.0,283.1499938964844,285.0601501464844,290.6138000488281,291.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17580.037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690508127212524,1.0,0.0,0.0,2.563941478729248,2.563953161239624,4.386413365864428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.83935546875,0.0,530.4502563476562,1895.4371337890625,0.0,1375.5960693359375,0.6388441920280457,1.0,0.0,3.0,1.0,0.0
12049440,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9990000128746032,0.5465102195739746,0.4332639276981354,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8919270634651184,0.3425827622413635,0.3250904381275177,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328304290771484,0.2771027386188507,0.194949060678482,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7829554080963135,0.2292684465646743,0.2187821120023727,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7521668672561646,0.2027608305215835,0.9201804399490356,285.78839111328125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535095214844,285.7878723144531,1.0,0.4703400135040283,1.0,1.0,0.0,1.0,-2.511774063110352,2.5117690563201904,5.077595687907888e-06,1.942653775215149,0.9048877954483032,0.9048877954483032,0.0,97.52484130859376,90.0,20477.96484375,-0.0,1322.2703857421875,1.0,283.1499938964844,285.0601501464844,290.6138000488281,291.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17580.037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690508127212524,1.0,0.0,0.0,2.563941478729248,2.563953161239624,4.386413365864428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.83935546875,0.0,530.4502563476562,1895.4371337890625,0.0,1375.5960693359375,0.6388441920280457,1.0,0.0,3.0,1.0,0.0
12049500,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.9990000128746032,0.5476275682449341,0.4278123080730438,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8970027565956116,0.3439750373363495,0.3263473808765411,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8363885283470154,0.27743661403656,0.1951430737972259,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.7868422865867615,0.229746326804161,0.2191779762506485,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.7552421689033508,0.2028234750032425,0.9201318025588988,285.7766418457031,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2548522949219,285.77593994140625,1.0,0.4689092934131622,1.0,1.0,0.0,1.0,-2.5073723793029785,2.5073671340942383,5.059528575657168e-06,1.939099192619324,0.9081995487213136,0.9081995487213136,0.0,95.98025512695312,90.0,20536.7578125,-0.0,1310.1865234375,1.0,283.1499938964844,285.0440368652344,290.62359619140625,292.0057678222656,293.1499938964844,293.1499938964844,283.1499938964844,17862.1328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695295572280884,1.0,0.0,0.0,2.594271183013916,2.59428334236145,4.490804030865547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.595703125,0.0,548.7738037109375,1895.4371337890625,0.0,1379.08740234375,0.6435118317604065,1.0,0.0,3.0,1.0,0.0
12049560,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.9990000128746032,0.5487044453620911,0.4242340624332428,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.9007988572120668,0.3453640639781952,0.3276190459728241,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.8388674259185791,0.2777628004550934,0.1953454911708831,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.7896201610565186,0.2302198559045791,0.2195903360843658,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.7573525905609131,0.2029032856225967,0.9202831387519836,285.7708740234375,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2559814453125,285.7704162597656,1.0,0.4680295586585998,1.0,1.0,0.0,1.0,-2.5055181980133057,2.5055131912231445,5.051980224379804e-06,1.9376283884048464,0.9117566347122192,0.9117566347122192,0.0,95.01326751708984,93.0,20594.103515625,-0.0,1303.7567138671875,1.0,283.1499938964844,285.03485107421875,290.6340637207031,292.01861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17984.158203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699295043945312,1.0,0.0,0.0,2.6134493350982666,2.613461494445801,4.557445549835393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.7470703125,0.0,560.26806640625,1895.4371337890625,0.0,1382.007568359375,0.6509534120559692,1.0,0.0,3.0,1.0,0.0
12049620,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.550311267375946,0.4204436540603637,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9060717821121216,0.348122775554657,0.3301838338375091,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8418042659759521,0.2783852815628052,0.1957583725452423,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7930958867073059,0.2311426401138305,0.2204315811395645,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7597302198410034,0.2030616849660873,0.9208251237869264,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.255859375,285.7514038085937,1.0,0.4675499200820923,1.0,1.0,0.0,1.0,-2.50619912147522,2.5061938762664795,5.054638222645735e-06,1.9381107091903689,0.9192394018173218,0.9192394018173218,0.0,94.08499908447266,96.0,20780.466796875,-0.0,1300.63818359375,1.0,283.1499938964844,285.0049743652344,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712534427642822,1.0,0.0,0.0,2.68002986907959,2.6800427436828613,4.792615868609573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.5126953125,0.0,602.5130004882812,1895.4371337890625,0.0,1391.6988525390625,0.6671509146690369,1.0,0.0,3.0,1.0,0.0
12049680,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.550311267375946,0.4204436540603637,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9060717821121216,0.348122775554657,0.3301838338375091,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8418042659759521,0.2783852815628052,0.1957583725452423,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7930958867073059,0.2311426401138305,0.2204315811395645,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7597302198410034,0.2030616849660873,0.9208251237869264,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.255859375,285.7514038085937,1.0,0.4675499200820923,1.0,1.0,0.0,1.0,-2.50619912147522,2.5061938762664795,5.054638222645735e-06,1.9381107091903689,0.9192394018173218,0.9192394018173218,0.0,94.08499908447266,96.0,20780.466796875,-0.0,1300.63818359375,1.0,283.1499938964844,285.0049743652344,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712534427642822,1.0,0.0,0.0,2.68002986907959,2.6800427436828613,4.792615868609573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.5126953125,0.0,602.5130004882812,1895.4371337890625,0.0,1391.6988525390625,0.6671509146690369,1.0,0.0,3.0,1.0,0.0
12049740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.5508067011833191,0.4204078614711761,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9086483120918274,0.35085129737854,0.3327577710151672,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8423871994018555,0.2789682447910309,0.1961704790592193,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7941612601280212,0.232029840350151,0.2212764173746109,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7599083185195923,0.2031781524419784,0.9214033484458924,285.7322998046875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318115234375,1.0,0.4684386551380157,1.0,1.0,0.0,1.0,-2.5114500522613525,2.5114450454711914,5.075804892840097e-06,1.942156791687012,0.9273761510849,0.9273761510849,0.0,94.25031280517578,99.0,21012.19140625,-0.0,1307.8621826171875,1.0,283.1499938964844,284.9726257324219,290.6894836425781,292.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,19377.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736142039299011,1.0,0.0,0.0,2.7581567764282227,2.7581701278686523,5.076112188362458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.31201171875,0.0,654.8865966796875,1895.4371337890625,0.0,1409.070068359375,0.6860986948013306,1.0,0.0,3.0,1.0,0.0
12049800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.5508067011833191,0.4204078614711761,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9086483120918274,0.35085129737854,0.3327577710151672,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8423871994018555,0.2789682447910309,0.1961704790592193,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7941612601280212,0.232029840350151,0.2212764173746109,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7599083185195923,0.2031781524419784,0.9214033484458924,285.7322998046875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318115234375,1.0,0.4684386551380157,1.0,1.0,0.0,1.0,-2.5114500522613525,2.5114450454711914,5.075804892840097e-06,1.942156791687012,0.9273761510849,0.9273761510849,0.0,94.25031280517578,99.0,21012.19140625,-0.0,1307.8621826171875,1.0,283.1499938964844,284.9726257324219,290.6894836425781,292.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,19377.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736142039299011,1.0,0.0,0.0,2.7581567764282227,2.7581701278686523,5.076112188362458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.31201171875,0.0,654.8865966796875,1895.4371337890625,0.0,1409.070068359375,0.6860986948013306,1.0,0.0,3.0,1.0,0.0
12049860,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9990000128746032,0.5499765872955322,0.4231654107570648,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.9090341925621032,0.3535483777523041,0.3353288173675537,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8411986231803894,0.2795166969299316,0.1965773850679397,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7934110164642334,0.2328826934099197,0.2221154421567917,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.7583991885185242,0.2032325267791748,0.9218474626541138,285.7133178710937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7127990722656,1.0,0.4703085422515869,1.0,1.0,0.0,1.0,-2.519880533218384,2.5198755264282227,5.109938228997635e-06,1.948681592941284,0.9362192749977112,0.9362192749977112,0.0,95.22161865234376,102.0,21275.427734375,-0.0,1322.5462646484375,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1416015625,293.1499938964844,293.1499938964844,283.1499938964844,20246.126953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770117878913879,1.0,0.0,0.0,2.8441498279571533,2.8441641330718994,5.397570248533157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8427734375,0.0,715.982666015625,1895.4371337890625,0.0,1434.2730712890625,0.7069021463394165,1.0,0.0,3.0,1.0,0.0
12049920,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9990000128746032,0.5499765872955322,0.4231654107570648,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.9090341925621032,0.3535483777523041,0.3353288173675537,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8411986231803894,0.2795166969299316,0.1965773850679397,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7934110164642334,0.2328826934099197,0.2221154421567917,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.7583991885185242,0.2032325267791748,0.9218474626541138,285.7133178710937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7127990722656,1.0,0.4703085422515869,1.0,1.0,0.0,1.0,-2.519880533218384,2.5198755264282227,5.109938228997635e-06,1.948681592941284,0.9362192749977112,0.9362192749977112,0.0,95.22161865234376,102.0,21275.427734375,-0.0,1322.5462646484375,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1416015625,293.1499938964844,293.1499938964844,283.1499938964844,20246.126953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770117878913879,1.0,0.0,0.0,2.8441498279571533,2.8441641330718994,5.397570248533157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8427734375,0.0,715.982666015625,1895.4371337890625,0.0,1434.2730712890625,0.7069021463394165,1.0,0.0,3.0,1.0,0.0
12049980,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.5478334426879883,0.4279521107673645,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.907829225063324,0.3562167584896087,0.3378923237323761,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8387624025344849,0.2800376415252685,0.1969790309667587,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7913658022880554,0.2337051779031753,0.2229451537132263,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.7556844353675842,0.2032196223735809,0.9220913648605348,285.69537353515625,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728719294071197,1.0,1.0,0.0,1.0,-2.530482769012451,2.530477523803711,5.153051915840479e-06,1.9568983316421509,0.9458171725273132,0.9458171725273132,0.0,96.7854995727539,105.0,21560.37890625,-0.0,1342.616455078125,1.0,283.1499938964844,284.9071350097656,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.732421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811696290969849,1.0,0.0,0.0,2.935543775558472,2.935558795928955,5.75003468838986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.2666015625,0.0,784.9270629882812,1895.4371337890625,0.0,1465.4344482421875,0.7289683818817139,1.0,0.0,3.0,1.0,0.0
12050040,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.5478334426879883,0.4279521107673645,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.907829225063324,0.3562167584896087,0.3378923237323761,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8387624025344849,0.2800376415252685,0.1969790309667587,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7913658022880554,0.2337051779031753,0.2229451537132263,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.7556844353675842,0.2032196223735809,0.9220913648605348,285.69537353515625,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728719294071197,1.0,1.0,0.0,1.0,-2.530482769012451,2.530477523803711,5.153051915840479e-06,1.9568983316421509,0.9458171725273132,0.9458171725273132,0.0,96.7854995727539,105.0,21560.37890625,-0.0,1342.616455078125,1.0,283.1499938964844,284.9071350097656,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.732421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811696290969849,1.0,0.0,0.0,2.935543775558472,2.935558795928955,5.75003468838986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.2666015625,0.0,784.9270629882812,1895.4371337890625,0.0,1465.4344482421875,0.7289683818817139,1.0,0.0,3.0,1.0,0.0
12050100,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845397949219,0.9990000128746032,0.5463177561759949,0.43091881275177,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.9068024754524232,0.3575409650802612,0.3391717374324798,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.8372122645378113,0.2802895307540893,0.1971788704395294,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.789992094039917,0.2341062277555465,0.2233569025993347,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.7540016770362854,0.203186810016632,0.9221287369728088,285.6846008300781,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2524108886719,285.6839904785156,1.0,0.4743457436561584,1.0,1.0,0.0,1.0,-2.5363636016845703,2.536358594894409,5.177049843041459e-06,1.9614579677581787,0.9508838653564452,0.9508838653564452,0.0,97.7391586303711,105.0,21719.798828125,-0.0,1354.188232421875,1.0,283.1499938964844,284.88800048828125,290.7640686035156,292.2124328613281,293.1499938964844,293.1499938964844,283.1499938964844,21786.423828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683459460735321,1.0,0.0,0.0,2.990727424621582,2.9907431602478027,5.968249752186239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.14208984375,0.0,828.803466796875,1895.4371337890625,0.0,1482.743408203125,0.7395268678665161,1.0,0.0,3.0,1.0,0.0
12050160,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.9990000128746032,0.5445479154586792,0.4341982901096344,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.9055604338645936,0.3588594496250152,0.340445876121521,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.8354890942573547,0.2805369198322296,0.1973757743835449,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.7884330153465271,0.2345013320446014,0.2237642258405685,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.7521481513977051,0.2031359672546386,0.9220938086509703,285.6788635253906,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2510681152344,285.6784973144531,1.0,0.4759186506271362,1.0,1.0,0.0,1.0,-2.542518615722656,2.542513370513916,5.202226475375937e-06,1.966230392456055,0.9558542370796204,0.9558542370796204,0.0,98.7882843017578,108.0,21859.7734375,-0.0,1366.572998046875,1.0,283.1499938964844,284.8756408691406,290.7779541015625,292.2348022460937,293.1499938964844,293.1499938964844,283.1499938964844,22169.822265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857841610908508,1.0,0.0,0.0,3.0304431915283203,3.030459403991699,6.127814913270413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.169921875,0.0,861.0259399414062,1895.4371337890625,0.0,1500.42138671875,0.7518454194068909,1.0,0.0,3.0,1.0,0.0
12050220,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5403295755386353,0.4414630234241485,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.9026697278022766,0.3614803552627563,0.3429891467094421,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8316938877105713,0.2810200154781341,0.1977687180042266,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.7849334478378296,0.2352757453918457,0.2245730608701706,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7480924129486084,0.2029815763235092,0.9218332767486572,285.6642761230469,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6639709472656,1.0,0.4792892038822174,1.0,1.0,0.0,1.0,-2.555433511734009,2.555428266525269,5.255255018710159e-06,1.976243615150452,0.9652633666992188,0.9652633666992188,0.0,101.11238861083984,96.0,22167.01171875,-0.0,1393.2745361328125,1.0,283.1499938964844,284.8459777832031,290.8056030273437,292.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,23225.6171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906237006187439,1.0,0.0,0.0,3.12650990486145,3.126527070999145,6.522482749460323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.2900390625,0.0,943.1497192382812,1895.4371337890625,0.0,1537.5572509765625,0.7750217318534851,1.0,0.0,3.0,1.0,0.0
12050280,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5403295755386353,0.4414630234241485,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.9026697278022766,0.3614803552627563,0.3429891467094421,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8316938877105713,0.2810200154781341,0.1977687180042266,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.7849334478378296,0.2352757453918457,0.2245730608701706,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7480924129486084,0.2029815763235092,0.9218332767486572,285.6642761230469,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6639709472656,1.0,0.4792892038822174,1.0,1.0,0.0,1.0,-2.555433511734009,2.555428266525269,5.255255018710159e-06,1.976243615150452,0.9652633666992188,0.9652633666992188,0.0,101.11238861083984,96.0,22167.01171875,-0.0,1393.2745361328125,1.0,283.1499938964844,284.8459777832031,290.8056030273437,292.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,23225.6171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906237006187439,1.0,0.0,0.0,3.12650990486145,3.126527070999145,6.522482749460323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.2900390625,0.0,943.1497192382812,1895.4371337890625,0.0,1537.5572509765625,0.7750217318534851,1.0,0.0,3.0,1.0,0.0
12050340,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.536803126335144,0.4364027082920074,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.9085976481437684,0.3640428781509399,0.3453652262687683,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8350483775138855,0.2814533412456512,0.1980430632829666,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7888123989105225,0.2359958887100219,0.2252159714698791,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7505322098731995,0.2027400732040405,0.92059588432312,285.6434020996094,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464294433594,285.6424255371094,1.0,0.4773366153240204,1.0,1.0,0.0,1.0,-2.5518457889556885,2.551840543746948,5.241050075710518e-06,1.973740577697754,0.9743692278862,0.9743692278862,0.0,99.6858139038086,84.0,22364.798828125,-0.0,1382.424072265625,1.0,283.1499938964844,284.8109130859375,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.80859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695317804813385,1.0,0.0,0.0,3.2224042415618896,3.2224221229553223,6.928725042598671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.17041015625,0.0,1030.26123046875,1895.4371337890625,0.0,1573.9996337890625,0.7981621026992798,1.0,0.0,3.0,1.0,0.0
12050400,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.536803126335144,0.4364027082920074,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.9085976481437684,0.3640428781509399,0.3453652262687683,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8350483775138855,0.2814533412456512,0.1980430632829666,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7888123989105225,0.2359958887100219,0.2252159714698791,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7505322098731995,0.2027400732040405,0.92059588432312,285.6434020996094,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464294433594,285.6424255371094,1.0,0.4773366153240204,1.0,1.0,0.0,1.0,-2.5518457889556885,2.551840543746948,5.241050075710518e-06,1.973740577697754,0.9743692278862,0.9743692278862,0.0,99.6858139038086,84.0,22364.798828125,-0.0,1382.424072265625,1.0,283.1499938964844,284.8109130859375,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.80859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695317804813385,1.0,0.0,0.0,3.2224042415618896,3.2224221229553223,6.928725042598671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.17041015625,0.0,1030.26123046875,1895.4371337890625,0.0,1573.9996337890625,0.7981621026992798,1.0,0.0,3.0,1.0,0.0
12050460,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.5364266633987427,0.4212450385093689,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231382608413696,0.3665589392185211,0.3475901186466217,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8446266651153564,0.2818489670753479,0.1982123851776123,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990502715110779,0.2366816401481628,0.2257177978754043,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.7587157487869263,0.2025226652622223,0.9188328385353088,285.61480712890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717506468296051,1.0,1.0,0.0,1.0,-2.5350043773651123,2.534999132156372,5.172291366761783e-06,1.960806131362915,0.98303484916687,0.98303484916687,0.0,95.2672348022461,87.0,22459.376953125,-0.0,1341.7662353515625,1.0,283.1499938964844,284.7705383300781,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987752318382263,1.0,0.0,0.0,3.3171398639678955,3.317158937454224,7.34210971131688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.328125,0.0,1121.53857421875,1895.4371337890625,0.0,1601.1007080078125,0.8210323452949524,1.0,0.0,3.0,1.0,0.0
12050520,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.5364266633987427,0.4212450385093689,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231382608413696,0.3665589392185211,0.3475901186466217,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8446266651153564,0.2818489670753479,0.1982123851776123,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990502715110779,0.2366816401481628,0.2257177978754043,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.7587157487869263,0.2025226652622223,0.9188328385353088,285.61480712890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717506468296051,1.0,1.0,0.0,1.0,-2.5350043773651123,2.534999132156372,5.172291366761783e-06,1.960806131362915,0.98303484916687,0.98303484916687,0.0,95.2672348022461,87.0,22459.376953125,-0.0,1341.7662353515625,1.0,283.1499938964844,284.7705383300781,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987752318382263,1.0,0.0,0.0,3.3171398639678955,3.317158937454224,7.34210971131688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.328125,0.0,1121.53857421875,1895.4371337890625,0.0,1601.1007080078125,0.8210323452949524,1.0,0.0,3.0,1.0,0.0
12050580,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9990000128746032,0.5380381345748901,0.41195809841156,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.933567762374878,0.3691030740737915,0.3498807251453399,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.8509824872016907,0.2822691798210144,0.1984306573867797,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058722615242004,0.2373970597982406,0.226291075348854,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.7640564441680908,0.2024429589509964,0.9178789854049684,285.5906066894531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690746068954468,1.0,1.0,0.0,1.0,-2.5263872146606445,2.5263822078704834,5.136756954016164e-06,1.953917980194092,0.9913889169692992,0.9913889169692992,0.0,92.67420196533205,90.0,22598.771484375,-0.0,1319.7376708984375,1.0,283.1499938964844,284.7353820800781,290.8710021972656,292.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,26556.537109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007408142089844,1.0,0.0,0.0,3.410191059112549,3.4102113246917725,7.759803679618926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.77490234375,0.0,1216.3619384765625,1895.4371337890625,0.0,1616.6044921875,0.8435049057006836,1.0,0.0,3.0,1.0,0.0
12050640,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9990000128746032,0.5380381345748901,0.41195809841156,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.933567762374878,0.3691030740737915,0.3498807251453399,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.8509824872016907,0.2822691798210144,0.1984306573867797,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058722615242004,0.2373970597982406,0.226291075348854,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.7640564441680908,0.2024429589509964,0.9178789854049684,285.5906066894531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690746068954468,1.0,1.0,0.0,1.0,-2.5263872146606445,2.5263822078704834,5.136756954016164e-06,1.953917980194092,0.9913889169692992,0.9913889169692992,0.0,92.67420196533205,90.0,22598.771484375,-0.0,1319.7376708984375,1.0,283.1499938964844,284.7353820800781,290.8710021972656,292.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,26556.537109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007408142089844,1.0,0.0,0.0,3.410191059112549,3.4102113246917725,7.759803679618926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.77490234375,0.0,1216.3619384765625,1895.4371337890625,0.0,1616.6044921875,0.8435049057006836,1.0,0.0,3.0,1.0,0.0
12050700,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.9990000128746032,0.538698673248291,0.4094347953796386,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.9370128512382508,0.37039315700531,0.3510653376579284,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.8528639674186707,0.2824926376342773,0.1985659897327423,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.807933509349823,0.2377679646015167,0.2266135066747665,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.7655709981918335,0.202437937259674,0.9177041053771972,285.57977294921875,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2473449707031,285.5791015625,1.0,0.4684870541095733,1.0,1.0,0.0,1.0,-2.525115728378296,2.5251107215881348,5.131488705956144e-06,1.95288360118866,0.9954792261123656,0.9954792261123656,0.0,92.01498413085938,90.0,22698.44140625,-0.0,1315.30908203125,1.0,283.1499938964844,284.7177734375,290.8829040527344,292.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,27247.001953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015620470046997,1.0,0.0,0.0,3.463997364044189,3.464018106460572,8.006605298760405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.89697265625,0.0,1273.7562255859375,1895.4371337890625,0.0,1623.102294921875,0.853731095790863,1.0,0.0,3.0,1.0,0.0
12050760,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.9990000128746032,0.5391287803649902,0.4080146551132202,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9395002722740172,0.3716945350170135,0.3522694110870361,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.8540330529212952,0.2827246487140655,0.1987137794494629,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8092707991600037,0.2381465435028076,0.2269527465105056,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.766440212726593,0.2024427056312561,0.9176381826400756,285.5743103027344,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2476501464844,285.5739440917969,1.0,0.468324214220047,1.0,1.0,0.0,1.0,-2.525359630584717,2.525354385375977,5.132386831974145e-06,1.953024983406067,0.9995660185813904,0.9995660185813904,0.0,91.677001953125,93.0,22792.0,-0.0,1314.160888671875,1.0,283.1499938964844,284.70709228515625,290.8956604003906,292.41094970703125,293.1499938964844,293.1499938964844,283.1499938964844,27685.21484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024306058883667,1.0,0.0,0.0,3.5011510848999023,3.501172065734864,8.179277983799693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.54736328125,0.0,1314.11083984375,1895.4371337890625,0.0,1629.987548828125,0.8654763102531433,1.0,0.0,3.0,1.0,0.0
12050820,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9990000128746032,0.5392004251480103,0.4077432751655578,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422372579574584,0.3743221759796142,0.3547292649745941,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8546793460845947,0.2832095026969909,0.1990438550710678,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8102964162826538,0.2389212548732757,0.2276747226715088,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666242718696594,0.2024578303098678,0.917687714099884,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2477722167969,285.5638122558594,1.0,0.4689736068248749,1.0,1.0,0.0,1.0,-2.529308795928955,2.529303550720215,5.14827161168796e-06,1.9559898376464844,1.0,1.0,0.0,91.74004364013672,96.0,23014.212890625,-0.0,1319.381103515625,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047029733657837,1.0,0.0,0.0,3.5856404304504395,3.585662603378296,8.578804795433825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.578125,0.0,1411.1302490234375,1895.4371337890625,0.0,1648.06396484375,0.8860522508621216,1.0,0.0,3.0,1.0,0.0
12050880,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9990000128746032,0.5392004251480103,0.4077432751655578,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422372579574584,0.3743221759796142,0.3547292649745941,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8546793460845947,0.2832095026969909,0.1990438550710678,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8102964162826538,0.2389212548732757,0.2276747226715088,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666242718696594,0.2024578303098678,0.917687714099884,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2477722167969,285.5638122558594,1.0,0.4689736068248749,1.0,1.0,0.0,1.0,-2.529308795928955,2.529303550720215,5.14827161168796e-06,1.9559898376464844,1.0,1.0,0.0,91.74004364013672,96.0,23014.212890625,-0.0,1319.381103515625,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047029733657837,1.0,0.0,0.0,3.5856404304504395,3.585662603378296,8.578804795433825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.578125,0.0,1411.1302490234375,1895.4371337890625,0.0,1648.06396484375,0.8860522508621216,1.0,0.0,3.0,1.0,0.0
12050940,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9990000128746032,0.5381227731704712,0.4102460443973541,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9425772428512572,0.376981258392334,0.3572458624839782,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.8534959554672241,0.2837242782115936,0.1994141042232513,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.809565007686615,0.2397186756134033,0.2284449636936187,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.7651047110557556,0.202463686466217,0.9178417325019836,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590515136719,1.0,0.4706582725048065,1.0,1.0,0.0,1.0,-2.5368921756744385,2.5368869304656982,5.179008439881727e-06,1.961766123771668,1.0,1.0,0.0,92.59812927246094,99.0,23257.767578125,-0.0,1332.6304931640625,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30239.384765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077173590660095,1.0,0.0,0.0,3.662776708602905,3.662799835205078,8.951878953666892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.923828125,0.0,1504.177001953125,1895.4371337890625,0.0,1672.1810302734375,0.9049424529075624,1.0,0.0,3.0,1.0,0.0
12051000,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9990000128746032,0.5381227731704712,0.4102460443973541,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9425772428512572,0.376981258392334,0.3572458624839782,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.8534959554672241,0.2837242782115936,0.1994141042232513,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.809565007686615,0.2397186756134033,0.2284449636936187,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.7651047110557556,0.202463686466217,0.9178417325019836,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590515136719,1.0,0.4706582725048065,1.0,1.0,0.0,1.0,-2.5368921756744385,2.5368869304656982,5.179008439881727e-06,1.961766123771668,1.0,1.0,0.0,92.59812927246094,99.0,23257.767578125,-0.0,1332.6304931640625,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30239.384765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077173590660095,1.0,0.0,0.0,3.662776708602905,3.662799835205078,8.951878953666892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.923828125,0.0,1504.177001953125,1895.4371337890625,0.0,1672.1810302734375,0.9049424529075624,1.0,0.0,3.0,1.0,0.0
12051060,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9990000128746032,0.5359269976615906,0.4147862493991852,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9411911368370056,0.3796622157096863,0.3598048388957977,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510156869888306,0.2842635810375213,0.1998170763254165,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075524568557739,0.2405331283807754,0.2292524576187133,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7623592019081116,0.2024464905261993,0.9180004000663756,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.4730927050113678,1.0,1.0,0.0,1.0,-2.547065019607544,2.547059774398804,5.220438652031589e-06,1.9695411920547483,1.0,1.0,0.0,94.04786682128906,102.0,23516.85546875,-0.0,1351.8134765625,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113440632820129,1.0,0.0,0.0,3.735196828842163,3.735220909118652,9.309369488619268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.8193359375,0.0,1595.17431640625,1895.4371337890625,0.0,1701.40234375,0.9226969480514526,1.0,0.0,3.0,1.0,0.0
