time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051120,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9990000128746032,0.5359269976615906,0.4147862493991852,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9411911368370056,0.3796622157096863,0.3598048388957977,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510156869888306,0.2842635810375213,0.1998170763254165,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075524568557739,0.2405331283807754,0.2292524576187133,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7623592019081116,0.2024464905261993,0.9180004000663756,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.4730927050113678,1.0,1.0,0.0,1.0,-2.547065019607544,2.547059774398804,5.220438652031589e-06,1.9695411920547483,1.0,1.0,0.0,94.04786682128906,102.0,23516.85546875,-0.0,1351.8134765625,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113440632820129,1.0,0.0,0.0,3.735196828842163,3.735220909118652,9.309369488619268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.8193359375,0.0,1595.17431640625,1895.4371337890625,0.0,1701.40234375,0.9226969480514526,1.0,0.0,3.0,1.0,0.0
12051180,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.5327209830284119,0.4208078384399414,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9385849237442015,0.3823558390140533,0.3623925447463989,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.8476624488830566,0.284820556640625,0.2002445459365844,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8046006560325623,0.2413584440946579,0.2300865352153778,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7587727904319763,0.2023953646421432,0.9180898666381836,285.55841064453125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.5588073730469,1.0,0.4760624468326568,1.0,1.0,0.0,1.0,-2.5590310096740723,2.559025764465332,5.2694067562697455e-06,1.978697419166565,1.0,1.0,0.0,95.9408187866211,105.0,23786.275390625,-0.0,1375.376953125,1.0,283.1499938964844,284.64459228515625,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153729796409607,1.0,0.0,0.0,3.804200172424317,3.804225206375122,9.65650542639196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.84228515625,0.0,1685.224853515625,1895.4371337890625,0.0,1734.12109375,0.9396273493766784,1.0,0.0,3.0,1.0,0.0
12051240,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.5327209830284119,0.4208078384399414,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9385849237442015,0.3823558390140533,0.3623925447463989,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.8476624488830566,0.284820556640625,0.2002445459365844,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8046006560325623,0.2413584440946579,0.2300865352153778,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7587727904319763,0.2023953646421432,0.9180898666381836,285.55841064453125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.5588073730469,1.0,0.4760624468326568,1.0,1.0,0.0,1.0,-2.5590310096740723,2.559025764465332,5.2694067562697455e-06,1.978697419166565,1.0,1.0,0.0,95.9408187866211,105.0,23786.275390625,-0.0,1375.376953125,1.0,283.1499938964844,284.64459228515625,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153729796409607,1.0,0.0,0.0,3.804200172424317,3.804225206375122,9.65650542639196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.84228515625,0.0,1685.224853515625,1895.4371337890625,0.0,1734.12109375,0.9396273493766784,1.0,0.0,3.0,1.0,0.0
12051300,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9990000128746032,0.5307794213294983,0.4242387115955353,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9369488954544068,0.3837047815322876,0.3636943697929382,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.8457634449005127,0.2851034998893738,0.2004656940698623,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8028745055198669,0.2417733073234558,0.2305111587047577,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.7567605376243591,0.2023541927337646,0.9180916547775269,285.5579528808594,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2449951171875,285.5582275390625,1.0,0.4776964783668518,1.0,1.0,0.0,1.0,-2.565495252609253,2.5654900074005127,5.295958999340655e-06,1.98364531993866,1.0,1.0,0.0,97.01798248291016,105.0,23930.4921875,-0.0,1388.429443359375,1.0,283.1499938964844,284.6376647949219,291.015625,292.59814453125,293.1499938964844,293.1499938964844,283.1499938964844,33331.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174981236457825,1.0,0.0,0.0,3.845502376556397,3.84552788734436,9.867325161394549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.41552734375,0.0,1740.7125244140625,1895.4371337890625,0.0,1751.4859619140625,0.9469570517539978,1.0,0.0,3.0,1.0,0.0
12051360,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.9990000128746032,0.528627872467041,0.4279028475284576,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611572265625,0.935133457183838,0.3850549161434173,0.3649980723857879,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56109619140625,0.8437514901161194,0.2853892147541046,0.2006895095109939,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.8010207414627075,0.242189273238182,0.2309383749961853,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610046386719,0.7546349763870239,0.2023012489080429,0.918049693107605,285.5611572265625,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2445068359375,285.56158447265625,1.0,0.4794094860553741,1.0,1.0,0.0,1.0,-2.5721957683563232,2.572190284729004,5.323554432834499e-06,1.9887748956680296,1.0,1.0,0.0,98.16986846923828,108.0,24061.66015625,-0.0,1402.1781005859375,1.0,283.1499938964844,284.635986328125,291.0266418457031,292.6171875,293.1499938964844,293.1499938964844,283.04998779296875,33763.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196276783943176,1.0,0.0,0.0,3.870349645614624,3.870375633239746,9.995251275540795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.45654296875,0.0,1774.673583984375,1895.4371337890625,0.0,1768.958984375,0.9548691511154176,1.0,0.0,3.0,1.0,0.0
12051420,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9990000128746032,0.5232560038566589,0.4361025393009186,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9306783080101012,0.387474775314331,0.3674442768096924,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.8391628861427307,0.2857154905796051,0.201035588979721,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.7967091798782349,0.2428323924541473,0.2316891998052597,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7498551607131958,0.2019897401332855,0.9173754453659058,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.4908142089844,1.0,0.4829767346382141,1.0,1.0,0.0,1.0,-2.585495948791504,2.585490465164185,5.378564310376532e-06,1.998966813087464,1.0,1.0,0.0,100.72142028808594,96.0,24534.158203125,-0.0,1430.83251953125,1.0,283.0521240234375,284.5470275878906,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297111749649048,1.0,0.0,0.0,3.924861431121826,3.9248878955841056,1.027878852255526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.51318359375,0.0,1850.720703125,1895.4371337890625,0.0,1852.6483154296875,0.9661693572998048,1.0,0.0,3.0,1.0,0.0
12051480,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9990000128746032,0.5232560038566589,0.4361025393009186,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9306783080101012,0.387474775314331,0.3674442768096924,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.8391628861427307,0.2857154905796051,0.201035588979721,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.7967091798782349,0.2428323924541473,0.2316891998052597,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7498551607131958,0.2019897401332855,0.9173754453659058,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.4908142089844,1.0,0.4829767346382141,1.0,1.0,0.0,1.0,-2.585495948791504,2.585490465164185,5.378564310376532e-06,1.998966813087464,1.0,1.0,0.0,100.72142028808594,96.0,24534.158203125,-0.0,1430.83251953125,1.0,283.0521240234375,284.5470275878906,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297111749649048,1.0,0.0,0.0,3.924861431121826,3.9248878955841056,1.027878852255526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.51318359375,0.0,1850.720703125,1895.4371337890625,0.0,1852.6483154296875,0.9661693572998048,1.0,0.0,3.0,1.0,0.0
12051540,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.9990000128746032,0.5170067548751831,0.4330072402954101,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.9348911046981812,0.3890067934989929,0.3691047728061676,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408123850822449,0.285253494977951,0.2008568495512008,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7988511323928833,0.2428451925516128,0.2318518608808517,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7506487965583801,0.2010537236928939,0.9138752818107604,285.2620544433594,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601318359375,1.0,0.4810107350349426,1.0,1.0,0.0,1.0,-2.5795726776123047,2.5795674324035645,5.354308086680248e-06,1.9945659637451167,1.0,1.0,0.0,99.72875213623048,84.0,25255.19921875,-0.0,1418.6553955078125,1.0,282.7562255859375,284.28594970703125,291.1259765625,292.83551025390625,293.1499938964844,293.1499938964844,282.45001220703125,35236.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750640332698822,1.0,0.0,0.0,3.953849077224731,3.95387601852417,1.04311800441792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.59228515625,0.0,1892.03076171875,1895.4371337890625,0.0,2030.993408203125,0.9730658531188964,1.0,0.0,3.0,1.0,0.0
12051600,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.9990000128746032,0.5170067548751831,0.4330072402954101,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.9348911046981812,0.3890067934989929,0.3691047728061676,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408123850822449,0.285253494977951,0.2008568495512008,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7988511323928833,0.2428451925516128,0.2318518608808517,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7506487965583801,0.2010537236928939,0.9138752818107604,285.2620544433594,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601318359375,1.0,0.4810107350349426,1.0,1.0,0.0,1.0,-2.5795726776123047,2.5795674324035645,5.354308086680248e-06,1.9945659637451167,1.0,1.0,0.0,99.72875213623048,84.0,25255.19921875,-0.0,1418.6553955078125,1.0,282.7562255859375,284.28594970703125,291.1259765625,292.83551025390625,293.1499938964844,293.1499938964844,282.45001220703125,35236.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750640332698822,1.0,0.0,0.0,3.953849077224731,3.95387601852417,1.04311800441792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.59228515625,0.0,1892.03076171875,1895.4371337890625,0.0,2030.993408203125,0.9730658531188964,1.0,0.0,3.0,1.0,0.0
12051660,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5123787522315979,0.4211093187332153,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9456650614738464,0.3898298740386963,0.3698963224887848,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472698926925659,0.2841613292694092,0.2000982910394668,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8058997392654419,0.2423147410154342,0.231341004371643,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.755683422088623,0.1996233165264129,0.9073433876037598,285.0308837890625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.4750960171222687,1.0,1.0,0.0,1.0,-2.556866407394409,2.55686092376709,5.26042640558444e-06,1.976988673210144,1.0,1.0,0.0,95.94100952148438,72.0,25927.298828125,-0.0,1372.57275390625,1.0,282.4559020996094,284.0193786621094,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685803771018982,1.0,0.0,0.0,3.971127510070801,3.9711546897888175,1.0522549018787686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.2255859375,0.0,1916.9442138671875,1895.4371337890625,0.0,2188.2421875,0.9771760106086732,1.0,0.0,3.0,1.0,0.0
12051720,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5123787522315979,0.4211093187332153,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9456650614738464,0.3898298740386963,0.3698963224887848,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472698926925659,0.2841613292694092,0.2000982910394668,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8058997392654419,0.2423147410154342,0.231341004371643,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.755683422088623,0.1996233165264129,0.9073433876037598,285.0308837890625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.4750960171222687,1.0,1.0,0.0,1.0,-2.556866407394409,2.55686092376709,5.26042640558444e-06,1.976988673210144,1.0,1.0,0.0,95.94100952148438,72.0,25927.298828125,-0.0,1372.57275390625,1.0,282.4559020996094,284.0193786621094,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685803771018982,1.0,0.0,0.0,3.971127510070801,3.9711546897888175,1.0522549018787686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.2255859375,0.0,1916.9442138671875,1895.4371337890625,0.0,2188.2421875,0.9771760106086732,1.0,0.0,3.0,1.0,0.0
12051780,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.9990000128746032,0.510352611541748,0.4020073711872101,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.961985170841217,0.3903415501117706,0.3702580034732818,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.858665943145752,0.2828010618686676,0.1990559101104736,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.817194402217865,0.2415246069431305,0.2304650098085403,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.765127956867218,0.1980416625738144,0.899491012096405,284.8092956542969,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.806884765625,1.0,0.4661901593208313,1.0,1.0,0.0,1.0,-2.5226175785064697,2.5226125717163086,5.120289642945863e-06,1.950414776802063,0.9969319701194764,0.9969319701194764,0.0,90.12156677246094,90.0,26591.9140625,-0.0,1304.0291748046875,1.0,282.1557922363281,283.7562866210937,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782094419002533,1.0,0.0,0.0,3.978948831558228,3.978976011276245,1.056403903021419e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.2216796875,0.0,1929.3369140625,1895.4371337890625,0.0,2308.965087890625,0.979102909564972,1.0,0.0,3.0,1.0,0.0
12051840,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.9990000128746032,0.510352611541748,0.4020073711872101,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.961985170841217,0.3903415501117706,0.3702580034732818,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.858665943145752,0.2828010618686676,0.1990559101104736,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.817194402217865,0.2415246069431305,0.2304650098085403,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.765127956867218,0.1980416625738144,0.899491012096405,284.8092956542969,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.806884765625,1.0,0.4661901593208313,1.0,1.0,0.0,1.0,-2.5226175785064697,2.5226125717163086,5.120289642945863e-06,1.950414776802063,0.9969319701194764,0.9969319701194764,0.0,90.12156677246094,90.0,26591.9140625,-0.0,1304.0291748046875,1.0,282.1557922363281,283.7562866210937,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782094419002533,1.0,0.0,0.0,3.978948831558228,3.978976011276245,1.056403903021419e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.2216796875,0.0,1929.3369140625,1895.4371337890625,0.0,2308.965087890625,0.979102909564972,1.0,0.0,3.0,1.0,0.0
12051900,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485900878906,0.9990000128746032,0.5097759962081909,0.4002115428447723,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.9636647701263428,0.390561044216156,0.3704846799373626,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.8592458367347717,0.2820966243743896,0.1985741406679153,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8179112076759338,0.2411057949066162,0.2300730794668197,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.7652770280838013,0.1972799450159073,0.8959972858428955,284.6494140625,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1952819824219,284.6393127441406,1.0,0.4653690159320831,1.0,1.0,0.0,1.0,-2.51545524597168,2.5154502391815186,5.090404556540307e-06,1.944437980651856,0.9933801293373108,0.9933801293373108,0.0,89.43614196777344,90.0,27386.734375,-0.0,1292.2047119140625,1.0,281.8933410644531,283.5542907714844,291.1604309082031,293.0546875,293.1499938964844,293.1499938964844,281.8500061035156,35956.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906865477561951,1.0,0.0,0.0,3.97918701171875,3.979214429855346,1.0565304364718031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.986328125,0.0,1930.8211669921875,1895.4371337890625,0.0,2386.597412109375,0.9792205691337584,1.0,0.0,3.0,1.0,0.0
12051960,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.9990000128746032,0.5079417824745178,0.4042903482913971,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.960469365119934,0.3907368183135986,0.3706693649291992,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.8556883931159973,0.2813534140586853,0.1980739086866378,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8148362040519714,0.2406538873910904,0.2296765297651291,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029357910156,0.76175457239151,0.1964930742979049,0.8926259875297546,284.6023864746094,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1878356933594,284.6014709472656,1.0,0.4662832915782928,1.0,1.0,0.0,1.0,-2.515439510345459,2.5154342651367188,5.089978003525175e-06,1.9442404508590696,0.9905416369438172,0.9905416369438172,0.0,90.40026092529295,108.0,27496.763671875,-0.0,1296.3231201171875,1.0,281.8557434082031,283.5100402832031,291.13287353515625,292.9823913574219,293.1499938964844,293.1499938964844,281.54998779296875,36072.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931900024414062,1.0,0.0,0.0,3.9769482612609854,3.976975440979004,1.0553418405834236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.31884765625,0.0,1928.8385009765625,1895.4371337890625,0.0,2409.333740234375,0.9788084030151368,1.0,0.0,3.0,1.0,0.0
12052020,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4997913241386413,0.424067348241806,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.9444134831428528,0.391066163778305,0.3711858689785003,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414493799209595,0.2798578143119812,0.1971823424100875,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185791015625,0.801189124584198,0.2397288680076599,0.2290088087320327,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.748279869556427,0.1948025226593017,0.8862054347991943,284.4183959960937,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.41815185546875,1.0,0.4724408090114593,1.0,1.0,0.0,1.0,-2.530219078063965,2.5302138328552246,5.149424850969808e-06,1.9553974866867063,0.9818791151046752,0.9818791151046752,0.0,95.73918914794922,111.0,28665.953125,-0.0,1337.776123046875,1.0,281.5560607910156,283.28472900390625,291.1519775390625,293.0649719238281,293.1499938964844,293.1499938964844,281.25,36307.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057313561439514,1.0,0.0,0.0,3.9662721157073975,3.966299295425415,1.049683191922668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.97509765625,0.0,1916.828125,1895.4371337890625,0.0,2523.93994140625,0.97653728723526,1.0,0.0,3.0,1.0,0.0
12052080,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4997913241386413,0.424067348241806,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.9444134831428528,0.391066163778305,0.3711858689785003,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414493799209595,0.2798578143119812,0.1971823424100875,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185791015625,0.801189124584198,0.2397288680076599,0.2290088087320327,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.748279869556427,0.1948025226593017,0.8862054347991943,284.4183959960937,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.41815185546875,1.0,0.4724408090114593,1.0,1.0,0.0,1.0,-2.530219078063965,2.5302138328552246,5.149424850969808e-06,1.9553974866867063,0.9818791151046752,0.9818791151046752,0.0,95.73918914794922,111.0,28665.953125,-0.0,1337.776123046875,1.0,281.5560607910156,283.28472900390625,291.1519775390625,293.0649719238281,293.1499938964844,293.1499938964844,281.25,36307.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057313561439514,1.0,0.0,0.0,3.9662721157073975,3.966299295425415,1.049683191922668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.97509765625,0.0,1916.828125,1895.4371337890625,0.0,2523.93994140625,0.97653728723526,1.0,0.0,3.0,1.0,0.0
12052140,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.998891055583954,0.4870856702327728,0.4412421584129333,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.9287856817245485,0.3912395536899566,0.3715899586677551,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.8285942673683167,0.2782570421695709,0.196235105395317,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881737947463989,0.2386836558580398,0.2282532900571823,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2374267578125,0.7358765602111816,0.1927472949028015,0.878393828868866,284.2369689941406,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362670898437,1.0,0.4772969484329223,1.0,1.0,0.0,1.0,-2.540343761444092,2.5403387546539307,5.191160653339466e-06,1.963450193405152,0.9708360433578492,0.9708360433578492,0.0,101.0433120727539,114.0,29788.7421875,-0.0,1373.3289794921875,1.0,281.25616455078125,283.0616760253906,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820655345916748,1.0,0.0,0.0,3.947014808654785,3.947041749954224,1.0395150411568466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.4775390625,0.0,1893.7843017578125,1895.4371337890625,0.0,2661.6416015625,0.972329080104828,1.0,0.0,3.0,1.0,0.0
12052200,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.998891055583954,0.4870856702327728,0.4412421584129333,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.9287856817245485,0.3912395536899566,0.3715899586677551,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.8285942673683167,0.2782570421695709,0.196235105395317,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881737947463989,0.2386836558580398,0.2282532900571823,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2374267578125,0.7358765602111816,0.1927472949028015,0.878393828868866,284.2369689941406,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362670898437,1.0,0.4772969484329223,1.0,1.0,0.0,1.0,-2.540343761444092,2.5403387546539307,5.191160653339466e-06,1.963450193405152,0.9708360433578492,0.9708360433578492,0.0,101.0433120727539,114.0,29788.7421875,-0.0,1373.3289794921875,1.0,281.25616455078125,283.0616760253906,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820655345916748,1.0,0.0,0.0,3.947014808654785,3.947041749954224,1.0395150411568466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.4775390625,0.0,1893.7843017578125,1895.4371337890625,0.0,2661.6416015625,0.972329080104828,1.0,0.0,3.0,1.0,0.0
12052260,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03424072265625,0.97398841381073,0.4770419001579284,0.4317162036895752,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343933105469,0.9048178791999816,0.391095906496048,0.3718824088573456,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.8092063665390015,0.2764273583889007,0.1952606439590454,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.034912109375,0.768768310546875,0.2373982518911361,0.2274468690156936,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352783203125,0.7178112268447876,0.1903267949819564,0.8695026636123657,284.034423828125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0327453613281,1.0,0.4796335101127624,1.0,1.0,0.0,1.0,-2.5160329341888428,2.5160279273986816,5.09238634549547e-06,1.9447026252746584,0.9569641947746276,0.9569641947746276,0.0,108.9600067138672,117.0,30568.98046875,-0.0,1376.6290283203125,1.0,280.9560546875,282.822998046875,291.1796569824219,293.2206420898437,293.1499938964844,293.1499938964844,280.6499938964844,36807.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354343175888062,1.0,0.0,0.0,3.9181370735168457,3.918163776397705,1.024359789880691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.94482421875,0.0,1858.9320068359373,1895.4371337890625,0.0,2799.08935546875,0.9659719467163086,1.0,0.0,3.0,1.0,0.0
12052320,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03424072265625,0.97398841381073,0.4770419001579284,0.4317162036895752,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343933105469,0.9048178791999816,0.391095906496048,0.3718824088573456,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.8092063665390015,0.2764273583889007,0.1952606439590454,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.034912109375,0.768768310546875,0.2373982518911361,0.2274468690156936,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352783203125,0.7178112268447876,0.1903267949819564,0.8695026636123657,284.034423828125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0327453613281,1.0,0.4796335101127624,1.0,1.0,0.0,1.0,-2.5160329341888428,2.5160279273986816,5.09238634549547e-06,1.9447026252746584,0.9569641947746276,0.9569641947746276,0.0,108.9600067138672,117.0,30568.98046875,-0.0,1376.6290283203125,1.0,280.9560546875,282.822998046875,291.1796569824219,293.2206420898437,293.1499938964844,293.1499938964844,280.6499938964844,36807.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354343175888062,1.0,0.0,0.0,3.9181370735168457,3.918163776397705,1.024359789880691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.94482421875,0.0,1858.9320068359373,1895.4371337890625,0.0,2799.08935546875,0.9659719467163086,1.0,0.0,3.0,1.0,0.0
12052380,296.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8318176269531,0.9539886713027954,0.4696462452411651,0.4250292479991913,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319702148437,0.8907051682472229,0.3907544016838074,0.3718567192554474,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.832275390625,0.7951114773750305,0.2744754254817962,0.1941080093383789,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324890136719,0.7560999393463135,0.2359857112169265,0.2263944894075393,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8328552246094,0.7041459083557129,0.1879148632287979,0.8598447442054749,283.8320007324219,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.83038330078125,1.0,0.4807464480400085,1.0,1.0,0.0,1.0,-2.49371337890625,2.493708372116089,5.0021762945107184e-06,1.92729651927948,0.9403827786445618,0.9403827786445618,0.0,114.60943603515624,120.0,31343.71875,-0.0,1372.455322265625,1.0,280.6564025878906,282.5906066894531,291.1759948730469,293.2657775878906,293.1499938964844,293.1499938964844,280.3500061035156,37114.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479607701301575,1.0,0.0,0.0,3.877959728240967,3.877986192703247,1.0034594879471117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.75927734375,0.0,1810.743896484375,1895.4371337890625,0.0,2916.1748046875,0.9571102261543274,1.0,0.0,3.0,1.0,0.0
12052440,296.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8318176269531,0.9539886713027954,0.4696462452411651,0.4250292479991913,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319702148437,0.8907051682472229,0.3907544016838074,0.3718567192554474,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.832275390625,0.7951114773750305,0.2744754254817962,0.1941080093383789,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324890136719,0.7560999393463135,0.2359857112169265,0.2263944894075393,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8328552246094,0.7041459083557129,0.1879148632287979,0.8598447442054749,283.8320007324219,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.83038330078125,1.0,0.4807464480400085,1.0,1.0,0.0,1.0,-2.49371337890625,2.493708372116089,5.0021762945107184e-06,1.92729651927948,0.9403827786445618,0.9403827786445618,0.0,114.60943603515624,120.0,31343.71875,-0.0,1372.455322265625,1.0,280.6564025878906,282.5906066894531,291.1759948730469,293.2657775878906,293.1499938964844,293.1499938964844,280.3500061035156,37114.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479607701301575,1.0,0.0,0.0,3.877959728240967,3.877986192703247,1.0034594879471117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.75927734375,0.0,1810.743896484375,1895.4371337890625,0.0,2916.1748046875,0.9571102261543274,1.0,0.0,3.0,1.0,0.0
12052500,296.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.681396484375,0.9452732801437378,0.4661992788314819,0.422061026096344,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6822204589844,0.8852367401123047,0.3905559480190277,0.3718137145042419,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844482421875,0.7894288301467896,0.2734906375408172,0.1935198456048965,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856994628906,0.7511477470397949,0.2352643013000488,0.2258409112691879,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6881408691406,0.6983451843261719,0.1867468953132629,0.8551183342933655,283.6825256347656,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.11944580078125,283.6717834472656,1.0,0.4810270369052887,1.0,1.0,0.0,1.0,-2.4830448627471924,2.4830398559570312,4.9593509174883366e-06,1.918978214263916,0.9305002689361572,0.9305002689361572,0.0,116.92369842529295,120.0,32182.197265625,-0.0,1368.825439453125,1.0,280.39599609375,282.40899658203125,291.20343017578125,293.3898010253906,293.1499938964844,293.1499938964844,280.3500061035156,37298.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563903570175171,1.0,0.0,0.0,3.8532538414001465,3.853280067443848,9.90714511317492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.8720703125,0.0,1781.5341796875,1895.4371337890625,0.0,2995.15625,0.951633095741272,1.0,0.0,3.0,1.0,0.0
12052560,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6311340332031,0.9367587566375732,0.4627522528171539,0.4190225601196289,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6312561035156,0.8801436424255371,0.3902983069419861,0.3716641366481781,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6315612792969,0.7840741276741028,0.2724626660346985,0.1928715705871582,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6317138671875,0.7465435862541199,0.2345047742128372,0.2252212762832641,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6320495605469,0.6928519606590271,0.1855691522359848,0.8502592444419861,283.6312866210937,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1126403808594,283.6298828125,1.0,0.4811573326587677,1.0,1.0,0.0,1.0,-2.471853256225586,2.471848249435425,4.914650162390899e-06,1.9102630615234373,0.9211478233337402,0.9211478233337402,0.0,119.1067886352539,123.0,32133.52734375,-0.0,1364.000732421875,1.0,280.3563842773437,282.36627197265625,291.1737365722656,293.3114013671875,293.1499938964844,293.1499938964844,280.04998779296875,37474.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591772317886353,1.0,0.0,0.0,3.8245811462402335,3.824607133865357,9.760251487023195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.703125,0.0,1747.770751953125,1895.4371337890625,0.0,3021.28857421875,0.94533509016037,1.0,0.0,3.0,1.0,0.0
12052620,296.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359741210937,0.9214088320732116,0.4559744000434875,0.4131329953670501,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360656738281,0.8714889287948608,0.3897531926631927,0.3713535368442535,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.43634033203125,0.7747704386711121,0.2704121768474579,0.1915839910507202,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4365234375,0.7386360168457031,0.2329782098531723,0.2239727079868316,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4368591308594,0.6831484436988831,0.1832662373781204,0.8407621383666992,283.43609619140625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.43475341796875,1.0,0.4811597168445587,1.0,1.0,0.0,1.0,-2.449946880340576,2.449942111968994,4.82774521515239e-06,1.89319920539856,0.8993484973907471,0.8993484973907471,0.0,122.97376251220705,126.0,32850.17578125,0.0,1352.9276123046875,1.0,280.0572814941406,282.1495666503906,291.16998291015625,293.3527526855469,293.1499938964844,293.1499938964844,279.75,37897.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695042133331299,1.0,0.0,0.0,3.755549192428589,3.7555744647979736,9.411095334144192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.47412109375,0.0,1668.4036865234375,1895.4371337890625,0.0,3118.15966796875,0.9301299452781676,1.0,0.0,3.0,1.0,0.0
12052680,296.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359741210937,0.9214088320732116,0.4559744000434875,0.4131329953670501,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360656738281,0.8714889287948608,0.3897531926631927,0.3713535368442535,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.43634033203125,0.7747704386711121,0.2704121768474579,0.1915839910507202,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4365234375,0.7386360168457031,0.2329782098531723,0.2239727079868316,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4368591308594,0.6831484436988831,0.1832662373781204,0.8407621383666992,283.43609619140625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.43475341796875,1.0,0.4811597168445587,1.0,1.0,0.0,1.0,-2.449946880340576,2.449942111968994,4.82774521515239e-06,1.89319920539856,0.8993484973907471,0.8993484973907471,0.0,122.97376251220705,126.0,32850.17578125,0.0,1352.9276123046875,1.0,280.0572814941406,282.1495666503906,291.16998291015625,293.3527526855469,293.1499938964844,293.1499938964844,279.75,37897.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695042133331299,1.0,0.0,0.0,3.755549192428589,3.7555744647979736,9.411095334144192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.47412109375,0.0,1668.4036865234375,1895.4371337890625,0.0,3118.15966796875,0.9301299452781676,1.0,0.0,3.0,1.0,0.0
12052740,296.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467346191406,0.9079713821411132,0.449272871017456,0.4073027372360229,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467956542969,0.8640406727790833,0.3891442716121673,0.3709644377231598,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2470397949219,0.7666035294532776,0.2683406174182892,0.1902699917554855,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2471923828125,0.7317231297492981,0.2314272373914718,0.2226824313402176,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474975585937,0.6745134592056274,0.1810010820627212,0.8313663005828857,283.246826171875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.24578857421875,1.0,0.4809322357177734,1.0,1.0,0.0,1.0,-2.4280576705932617,2.42805290222168,4.741713382827584e-06,1.8761522769927976,0.8750705718994141,0.8750705718994141,0.0,126.46052551269533,129.0,33492.11328125,0.0,1340.417724609375,1.0,279.75787353515625,281.9414978027344,291.1642150878906,293.3880310058594,293.1499938964844,293.1499938964844,280.04998779296875,38393.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789986371994019,1.0,0.0,0.0,3.667954444885254,3.667979001998901,8.977204970506136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.46484375,0.0,1571.23046875,1895.4371337890625,0.0,3207.1953125,0.9108946323394777,1.0,0.0,3.0,1.0,0.0
12052800,296.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467346191406,0.9079713821411132,0.449272871017456,0.4073027372360229,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467956542969,0.8640406727790833,0.3891442716121673,0.3709644377231598,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2470397949219,0.7666035294532776,0.2683406174182892,0.1902699917554855,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2471923828125,0.7317231297492981,0.2314272373914718,0.2226824313402176,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474975585937,0.6745134592056274,0.1810010820627212,0.8313663005828857,283.246826171875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.24578857421875,1.0,0.4809322357177734,1.0,1.0,0.0,1.0,-2.4280576705932617,2.42805290222168,4.741713382827584e-06,1.8761522769927976,0.8750705718994141,0.8750705718994141,0.0,126.46052551269533,129.0,33492.11328125,0.0,1340.417724609375,1.0,279.75787353515625,281.9414978027344,291.1642150878906,293.3880310058594,293.1499938964844,293.1499938964844,280.04998779296875,38393.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789986371994019,1.0,0.0,0.0,3.667954444885254,3.667979001998901,8.977204970506136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.46484375,0.0,1571.23046875,1895.4371337890625,0.0,3207.1953125,0.9108946323394777,1.0,0.0,3.0,1.0,0.0
12052860,296.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4414978027344,0.8943353295326233,0.442818135023117,0.4014538824558258,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413452148437,0.8549670577049255,0.387761652469635,0.3698495328426361,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407958984375,0.7567267417907715,0.265316754579544,0.188338816165924,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405212402344,0.7227903604507446,0.2285390049219131,0.2203205227851867,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4399108886719,0.6634810566902161,0.1772393435239792,0.8164741396903992,283.4412536621094,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704040527344,283.4437561035156,1.0,0.4800760447978973,1.0,1.0,0.0,1.0,-2.396646499633789,2.396641969680786,4.619798801286379e-06,1.851766586303711,0.8564757704734802,0.8564757704734802,0.0,130.68585205078125,132.0,32032.25390625,0.0,1319.5291748046875,1.0,280.0417785644531,282.17877197265625,291.0460510253906,293.1171264648437,293.1499938964844,293.1499938964844,280.3500061035156,38474.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577904105186462,1.0,0.0,0.0,3.5746850967407227,3.5747087001800537,8.526462238478416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.10107421875,0.0,1469.11474609375,1895.4371337890625,0.0,3008.283935546875,0.8902473449707031,1.0,0.0,3.0,1.0,0.0
12052920,296.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4414978027344,0.8943353295326233,0.442818135023117,0.4014538824558258,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413452148437,0.8549670577049255,0.387761652469635,0.3698495328426361,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407958984375,0.7567267417907715,0.265316754579544,0.188338816165924,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405212402344,0.7227903604507446,0.2285390049219131,0.2203205227851867,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4399108886719,0.6634810566902161,0.1772393435239792,0.8164741396903992,283.4412536621094,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704040527344,283.4437561035156,1.0,0.4800760447978973,1.0,1.0,0.0,1.0,-2.396646499633789,2.396641969680786,4.619798801286379e-06,1.851766586303711,0.8564757704734802,0.8564757704734802,0.0,130.68585205078125,132.0,32032.25390625,0.0,1319.5291748046875,1.0,280.0417785644531,282.17877197265625,291.0460510253906,293.1171264648437,293.1499938964844,293.1499938964844,280.3500061035156,38474.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577904105186462,1.0,0.0,0.0,3.5746850967407227,3.5747087001800537,8.526462238478416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.10107421875,0.0,1469.11474609375,1895.4371337890625,0.0,3008.283935546875,0.8902473449707031,1.0,0.0,3.0,1.0,0.0
