time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052980,296.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6626281738281,0.886857271194458,0.4390051364898681,0.3977189660072326,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6624450683594,0.8511501550674438,0.3886278867721557,0.3703463673591614,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6617126464844,0.7519711256027222,0.2644831240177154,0.1875281035900116,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6613464355469,0.7180967330932617,0.2275311052799224,0.2191032767295837,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605224609375,0.6572976112365723,0.1753260344266891,0.8065961599349976,283.66229248046875,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.665771484375,1.0,0.4795400500297546,1.0,1.0,0.0,1.0,-2.3784401416778564,2.378435611724853,4.549500772554893e-06,1.8374208211898804,0.8410347700119019,0.8410347700119019,0.0,132.9468231201172,135.0,30684.12109375,0.0,1306.833251953125,1.0,280.34051513671875,282.4393310546875,291.0139465332031,292.9768371582031,293.1499938964844,293.1499938964844,280.6499938964844,38375.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314022421836853,1.0,0.0,0.0,3.484607458114624,3.4846303462982178,8.102163633338932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.01416015625,0.0,1373.7991943359375,1895.4371337890625,0.0,2761.503173828125,0.8702335357666016,1.0,0.0,3.0,1.0,0.0
12053040,296.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6626281738281,0.886857271194458,0.4390051364898681,0.3977189660072326,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6624450683594,0.8511501550674438,0.3886278867721557,0.3703463673591614,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6617126464844,0.7519711256027222,0.2644831240177154,0.1875281035900116,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6613464355469,0.7180967330932617,0.2275311052799224,0.2191032767295837,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605224609375,0.6572976112365723,0.1753260344266891,0.8065961599349976,283.66229248046875,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.665771484375,1.0,0.4795400500297546,1.0,1.0,0.0,1.0,-2.3784401416778564,2.378435611724853,4.549500772554893e-06,1.8374208211898804,0.8410347700119019,0.8410347700119019,0.0,132.9468231201172,135.0,30684.12109375,0.0,1306.833251953125,1.0,280.34051513671875,282.4393310546875,291.0139465332031,292.9768371582031,293.1499938964844,293.1499938964844,280.6499938964844,38375.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314022421836853,1.0,0.0,0.0,3.484607458114624,3.4846303462982178,8.102163633338932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.01416015625,0.0,1373.7991943359375,1895.4371337890625,0.0,2761.503173828125,0.8702335357666016,1.0,0.0,3.0,1.0,0.0
12053100,296.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182983398437,0.8843333721160889,0.4375320076942444,0.3962909877300262,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.817626953125,0.8503794074058533,0.389499694108963,0.3710614740848541,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.81475830078125,0.7507461905479431,0.264495313167572,0.187465414404869,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132629394531,0.7168209552764893,0.2274377644062042,0.2189254164695739,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8099365234375,0.6554785370826721,0.1748098880052566,0.8038254380226135,283.8169860839844,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0816345214844,283.83038330078125,1.0,0.4795757234096527,1.0,1.0,0.0,1.0,-2.373962163925171,2.373957633972168,4.532266757450998e-06,1.8338762521743768,0.834959864616394,0.834959864616394,0.0,133.7115936279297,135.0,29757.38671875,0.0,1304.5751953125,1.0,280.5933837890625,282.6356811523437,290.9879150390625,292.8412170410156,293.1499938964844,293.1499938964844,280.6499938964844,38263.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165276050567627,1.0,0.0,0.0,3.4419913291931152,3.442013740539551,7.905200050117855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.4755859375,0.0,1329.797119140625,1895.4371337890625,0.0,2623.43017578125,0.8607855439186096,1.0,0.0,3.0,1.0,0.0
12053160,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910827636719,0.8823984861373901,0.4363199770450592,0.3951734006404876,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908996582031,0.8501276969909668,0.3906110823154449,0.3720548450946808,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.7500448822975159,0.2647323608398437,0.1875924915075302,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897399902344,0.7160550951957703,0.2275607734918594,0.2189868241548538,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888854980469,0.6542484164237976,0.1745262742042541,0.8022371530532837,283.8907165527344,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.09033203125,283.8943786621094,1.0,0.4798405170440674,1.0,1.0,0.0,1.0,-2.3721277713775635,2.3721232414245605,4.525157237367239e-06,1.8323915004730225,0.8286839127540588,0.8286839127540588,0.0,134.34628295898438,138.0,29576.154296875,0.0,1304.95166015625,1.0,280.6402282714844,282.7116394042969,291.0210876464844,292.9050598144531,293.1499938964844,293.1499938964844,280.95001220703125,38147.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077030777931213,1.0,0.0,0.0,3.402601718902588,3.402623653411865,7.725303134975547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.65771484375,0.0,1289.929931640625,1895.4371337890625,0.0,2542.05712890625,0.8519617319107056,1.0,0.0,3.0,1.0,0.0
12053220,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1176147460937,0.8788639307022095,0.4342741668224334,0.393276035785675,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.117431640625,0.8499569296836853,0.3932060599327087,0.3744256496429443,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166076660156,0.7490508556365967,0.2655622959136963,0.1881240755319595,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161499023437,0.7149795293807983,0.2281756252050399,0.2195024341344833,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151428222656,0.6524348258972168,0.174377903342247,0.8011970520019531,284.1172180175781,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.1211853027344,1.0,0.4809502363204956,1.0,1.0,0.0,1.0,-2.3727006912231445,2.3726961612701416,4.527200871962123e-06,1.8327592611312864,0.8193361163139343,0.8193361163139343,0.0,135.72488403320312,126.0,28585.91015625,0.0,1311.2117919921875,1.0,280.9391174316406,282.9830322265625,291.0386962890625,292.85955810546875,293.1499938964844,293.1499938964844,281.25,37832.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883667349815369,1.0,0.0,0.0,3.3322103023529053,3.3322317600250244,7.408974624922848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.40625,0.0,1220.03857421875,1895.4371337890625,0.0,2365.575439453125,0.8362215161323547,1.0,0.0,3.0,1.0,0.0
12053280,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1176147460937,0.8788639307022095,0.4342741668224334,0.393276035785675,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.117431640625,0.8499569296836853,0.3932060599327087,0.3744256496429443,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166076660156,0.7490508556365967,0.2655622959136963,0.1881240755319595,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161499023437,0.7149795293807983,0.2281756252050399,0.2195024341344833,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151428222656,0.6524348258972168,0.174377903342247,0.8011970520019531,284.1172180175781,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.1211853027344,1.0,0.4809502363204956,1.0,1.0,0.0,1.0,-2.3727006912231445,2.3726961612701416,4.527200871962123e-06,1.8327592611312864,0.8193361163139343,0.8193361163139343,0.0,135.72488403320312,126.0,28585.91015625,0.0,1311.2117919921875,1.0,280.9391174316406,282.9830322265625,291.0386962890625,292.85955810546875,293.1499938964844,293.1499938964844,281.25,37832.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883667349815369,1.0,0.0,0.0,3.3322103023529053,3.3322317600250244,7.408974624922848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.40625,0.0,1220.03857421875,1895.4371337890625,0.0,2365.575439453125,0.8362215161323547,1.0,0.0,3.0,1.0,0.0
12053340,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.340087890625,0.8840793967247009,0.4326948523521423,0.3916078507900238,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.8578475713729858,0.3962013721466064,0.37698695063591,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3391418457031,0.755133330821991,0.266773909330368,0.1887818723917007,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387145996094,0.7206597328186035,0.2291652858257293,0.2201879769563675,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.33770751953125,0.6572036147117615,0.1746474355459213,0.8011851906776428,284.3397521972656,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1310119628906,284.3435363769531,1.0,0.4779776036739349,1.0,1.0,0.0,1.0,-2.375372648239136,2.3753678798675537,4.537375389190856e-06,1.8348206281661987,0.81292724609375,0.81292724609375,0.0,131.64395141601562,114.0,27638.59765625,0.0,1297.8975830078125,1.0,281.2383728027344,283.24853515625,291.0508728027344,292.8156433105469,293.1499938964844,293.1499938964844,281.54998779296875,37459.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772014319896698,1.0,0.0,0.0,3.2758774757385254,3.2758982181549072,7.160587074395153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1884765625,0.0,1165.2105712890625,1895.4371337890625,0.0,2218.746337890625,0.8235395550727844,1.0,0.0,3.0,1.0,0.0
12053400,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.340087890625,0.8840793967247009,0.4326948523521423,0.3916078507900238,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.8578475713729858,0.3962013721466064,0.37698695063591,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3391418457031,0.755133330821991,0.266773909330368,0.1887818723917007,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387145996094,0.7206597328186035,0.2291652858257293,0.2201879769563675,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.33770751953125,0.6572036147117615,0.1746474355459213,0.8011851906776428,284.3397521972656,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1310119628906,284.3435363769531,1.0,0.4779776036739349,1.0,1.0,0.0,1.0,-2.375372648239136,2.3753678798675537,4.537375389190856e-06,1.8348206281661987,0.81292724609375,0.81292724609375,0.0,131.64395141601562,114.0,27638.59765625,0.0,1297.8975830078125,1.0,281.2383728027344,283.24853515625,291.0508728027344,292.8156433105469,293.1499938964844,293.1499938964844,281.54998779296875,37459.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772014319896698,1.0,0.0,0.0,3.2758774757385254,3.2758982181549072,7.160587074395153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1884765625,0.0,1165.2105712890625,1895.4371337890625,0.0,2218.746337890625,0.8235395550727844,1.0,0.0,3.0,1.0,0.0
12053460,296.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.8959810733795166,0.4315390586853027,0.3901883661746979,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.8722030520439148,0.3995315730571747,0.3797321915626526,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.766875147819519,0.2683141827583313,0.1895709186792373,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.7311142086982727,0.2304568588733673,0.2210311591625213,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55877685546875,0.6671786904335022,0.1752454936504364,0.8020610809326172,284.56060791015625,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.564453125,1.0,0.4729500114917755,1.0,1.0,0.0,1.0,-2.379976511001587,2.379971981048584,4.554961378744338e-06,1.8383870124816888,0.8094378113746643,0.8094378113746643,0.0,124.0829620361328,102.0,26823.40234375,0.0,1272.7369384765625,1.0,281.5375671386719,283.5114440917969,291.0570068359375,292.7710876464844,293.1499938964844,293.1499938964844,281.8500061035156,37047.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572070956230164,1.0,0.0,0.0,3.2350499629974365,3.23507046699524,6.983213438616076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.2841796875,0.0,1125.60986328125,1895.4371337890625,0.0,2088.12109375,0.8142293095588684,1.0,0.0,3.0,1.0,0.0
12053520,296.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.8959810733795166,0.4315390586853027,0.3901883661746979,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.8722030520439148,0.3995315730571747,0.3797321915626526,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.766875147819519,0.2683141827583313,0.1895709186792373,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.7311142086982727,0.2304568588733673,0.2210311591625213,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55877685546875,0.6671786904335022,0.1752454936504364,0.8020610809326172,284.56060791015625,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.564453125,1.0,0.4729500114917755,1.0,1.0,0.0,1.0,-2.379976511001587,2.379971981048584,4.554961378744338e-06,1.8383870124816888,0.8094378113746643,0.8094378113746643,0.0,124.0829620361328,102.0,26823.40234375,0.0,1272.7369384765625,1.0,281.5375671386719,283.5114440917969,291.0570068359375,292.7710876464844,293.1499938964844,293.1499938964844,281.8500061035156,37047.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572070956230164,1.0,0.0,0.0,3.2350499629974365,3.23507046699524,6.983213438616076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.2841796875,0.0,1125.60986328125,1895.4371337890625,0.0,2088.12109375,0.8142293095588684,1.0,0.0,3.0,1.0,0.0
12053580,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.91427743434906,0.4307960569858551,0.3890708982944488,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.892476499080658,0.4031753838062286,0.3827005326747894,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.7838484048843384,0.2701628506183624,0.1905210018157959,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7458956241607666,0.2320139557123184,0.2220546156167984,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.6819093227386475,0.1761225163936615,0.803864061832428,284.7816772460937,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7852783203125,1.0,0.466754674911499,1.0,1.0,0.0,1.0,-2.386735200881958,2.386730670928955,4.580889708449831e-06,1.8436485528945925,0.8089099526405334,0.8089099526405334,0.0,114.56165313720705,90.0,26101.802734375,0.0,1242.034423828125,1.0,281.8373107910156,283.7742614746094,291.0632629394531,292.7333374023437,293.1499938964844,293.1499938964844,282.1499938964844,36615.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439552545547485,1.0,0.0,0.0,3.210705518722534,3.2107255458831787,6.878508429508656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.478515625,0.0,1101.200927734375,1895.4371337890625,0.0,1973.3880615234373,0.8085113167762756,1.0,0.0,3.0,1.0,0.0
12053640,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.91427743434906,0.4307960569858551,0.3890708982944488,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.892476499080658,0.4031753838062286,0.3827005326747894,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.7838484048843384,0.2701628506183624,0.1905210018157959,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7458956241607666,0.2320139557123184,0.2220546156167984,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.6819093227386475,0.1761225163936615,0.803864061832428,284.7816772460937,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7852783203125,1.0,0.466754674911499,1.0,1.0,0.0,1.0,-2.386735200881958,2.386730670928955,4.580889708449831e-06,1.8436485528945925,0.8089099526405334,0.8089099526405334,0.0,114.56165313720705,90.0,26101.802734375,0.0,1242.034423828125,1.0,281.8373107910156,283.7742614746094,291.0632629394531,292.7333374023437,293.1499938964844,293.1499938964844,282.1499938964844,36615.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439552545547485,1.0,0.0,0.0,3.210705518722534,3.2107255458831787,6.878508429508656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.478515625,0.0,1101.200927734375,1895.4371337890625,0.0,1973.3880615234373,0.8085113167762756,1.0,0.0,3.0,1.0,0.0
12053700,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9265618920326232,0.4305239915847778,0.3885648548603058,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9048096537590028,0.4050751030445099,0.3842309415340423,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.7942825555801392,0.2711693048477173,0.1910358518362045,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7551330327987671,0.2328619807958603,0.2226119339466095,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6910330653190613,0.1766360998153686,0.8050235509872437,284.9276428222656,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1859436035156,284.9405212402344,1.0,0.4633910655975342,1.0,1.0,0.0,1.0,-2.39064621925354,2.390641689300537,4.595952304953244e-06,1.846705675125122,0.8101514577865601,0.8101514577865601,0.0,109.36786651611328,90.0,25468.6875,0.0,1225.4710693359375,1.0,282.0849304199219,283.9593505859375,291.0386962890625,292.6273803710937,293.1499938964844,293.1499938964844,282.1499938964844,36386.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353502511978149,1.0,0.0,0.0,3.204431295394897,3.204451322555542,6.851650482531113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.47705078125,0.0,1094.18896484375,1895.4371337890625,0.0,1900.1092529296875,0.8069764375686646,1.0,0.0,3.0,1.0,0.0
12053760,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.941056787967682,0.4304152429103851,0.3882302939891815,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.920224905014038,0.40709188580513,0.3858790099620819,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8063634037971497,0.2722844779491424,0.1916274428367614,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7661094069480896,0.2337959706783294,0.2232473194599151,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7016268968582153,0.1772315502166748,0.8065151572227478,285.0035705566406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1972961425781,285.0072021484375,1.0,0.4599331617355346,1.0,1.0,0.0,1.0,-2.395488977432251,2.395484447479248,4.614620593201835e-06,1.8504815101623533,0.8113150596618652,0.8113150596618652,0.0,103.89661407470705,78.0,25471.248046875,0.0,1208.801025390625,1.0,282.1372375488281,284.0318298339844,291.0674743652344,292.6985778808594,293.1499938964844,293.1499938964844,282.45001220703125,36173.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318998575210571,1.0,0.0,0.0,3.203133106231689,3.203153133392334,6.846100859547732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.091796875,0.0,1091.6549072265625,1895.4371337890625,0.0,1871.0147705078125,0.8064521551132202,1.0,0.0,3.0,1.0,0.0
12053820,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.9738543033599854,0.4305677711963653,0.3877986967563629,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.9584632515907288,0.411395400762558,0.3893597424030304,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8337975740432739,0.2747712731361389,0.1929462254047393,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.793917715549469,0.2358648180961609,0.2246603667736053,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7259950637817383,0.1786146759986877,0.8101741075515747,285.2484130859375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2202453613281,285.251953125,1.0,0.4528393149375915,1.0,1.0,0.0,1.0,-2.406827211380005,2.406822443008423,4.658496436604764e-06,1.859329462051392,0.8172054886817932,0.8172054886817932,0.0,92.47171020507812,81.0,25051.13671875,0.0,1175.172119140625,1.0,282.436767578125,284.2941589355469,291.0761413574219,292.67877197265625,293.1499938964844,293.1499938964844,282.75,35697.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216281890869141,1.0,0.0,0.0,3.213660955429077,3.2136809825897217,6.891177690704353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.07080078125,0.0,1097.7535400390625,1895.4371337890625,0.0,1785.4384765625,0.8083301782608032,1.0,0.0,3.0,1.0,0.0
12053880,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.9738543033599854,0.4305677711963653,0.3877986967563629,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.9584632515907288,0.411395400762558,0.3893597424030304,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8337975740432739,0.2747712731361389,0.1929462254047393,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.793917715549469,0.2358648180961609,0.2246603667736053,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7259950637817383,0.1786146759986877,0.8101741075515747,285.2484130859375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2202453613281,285.251953125,1.0,0.4528393149375915,1.0,1.0,0.0,1.0,-2.406827211380005,2.406822443008423,4.658496436604764e-06,1.859329462051392,0.8172054886817932,0.8172054886817932,0.0,92.47171020507812,81.0,25051.13671875,0.0,1175.172119140625,1.0,282.436767578125,284.2941589355469,291.0761413574219,292.67877197265625,293.1499938964844,293.1499938964844,282.75,35697.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216281890869141,1.0,0.0,0.0,3.213660955429077,3.2136809825897217,6.891177690704353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.07080078125,0.0,1097.7535400390625,1895.4371337890625,0.0,1785.4384765625,0.8083301782608032,1.0,0.0,3.0,1.0,0.0
12053940,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.9931564331054688,0.43112912774086,0.3879563212394714,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.9829671382904052,0.4160180389881134,0.3933605253696441,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.854475736618042,0.2775654196739197,0.1946396678686142,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.8146470785140991,0.2381752282381057,0.2265140414237976,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.7431398630142212,0.1802321374416351,0.815885066986084,285.4903259277344,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.49365234375,1.0,0.4505549371242523,1.0,1.0,0.0,1.0,-2.422940969467163,2.422936201095581,4.721159257314866e-06,1.871869802474976,0.826304018497467,0.826304018497467,0.0,86.08226013183594,84.0,24679.73828125,0.0,1167.4576416015625,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.6648864746094,293.1499938964844,293.1499938964844,283.04998779296875,35234.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134420275688171,1.0,0.0,0.0,3.2417759895324707,3.2417960166931152,7.012280889284739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.97412109375,0.0,1119.573486328125,1895.4371337890625,0.0,1718.4066162109375,0.8140923976898193,1.0,0.0,3.0,1.0,0.0
12054000,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.9931564331054688,0.43112912774086,0.3879563212394714,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.9829671382904052,0.4160180389881134,0.3933605253696441,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.854475736618042,0.2775654196739197,0.1946396678686142,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.8146470785140991,0.2381752282381057,0.2265140414237976,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.7431398630142212,0.1802321374416351,0.815885066986084,285.4903259277344,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.49365234375,1.0,0.4505549371242523,1.0,1.0,0.0,1.0,-2.422940969467163,2.422936201095581,4.721159257314866e-06,1.871869802474976,0.826304018497467,0.826304018497467,0.0,86.08226013183594,84.0,24679.73828125,0.0,1167.4576416015625,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.6648864746094,293.1499938964844,293.1499938964844,283.04998779296875,35234.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134420275688171,1.0,0.0,0.0,3.2417759895324707,3.2417960166931152,7.012280889284739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.97412109375,0.0,1119.573486328125,1895.4371337890625,0.0,1718.4066162109375,0.8140923976898193,1.0,0.0,3.0,1.0,0.0
12054060,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.4321762025356293,0.3852379322052002,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9952530264854432,0.4208697378635406,0.3977408111095428,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8673117160797119,0.2805811464786529,0.1966080367565155,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.8261487483978271,0.2406489998102188,0.2286845594644546,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7536115646362305,0.1820046305656433,0.823063313961029,285.7274475097656,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.7302551269531,1.0,0.4509567320346832,1.0,1.0,0.0,1.0,-2.439995288848877,2.439990520477295,4.787786565429997e-06,1.8850548267364504,0.8385464549064636,0.8385464549064636,0.0,83.42916107177734,87.0,24323.78515625,0.0,1175.52490234375,1.0,283.0374755859375,284.8019104003906,291.0916748046875,292.651123046875,293.1499938964844,293.1499938964844,283.1499938964844,34800.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066917419433594,1.0,0.0,0.0,3.286340713500977,3.2863609790802,7.206401733128587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.36669921875,0.0,1156.8828125,1895.4371337890625,0.0,1663.9578857421875,0.8215318918228149,1.0,0.0,3.0,1.0,0.0
12054120,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.4321762025356293,0.3852379322052002,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9952530264854432,0.4208697378635406,0.3977408111095428,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8673117160797119,0.2805811464786529,0.1966080367565155,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.8261487483978271,0.2406489998102188,0.2286845594644546,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7536115646362305,0.1820046305656433,0.823063313961029,285.7274475097656,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.7302551269531,1.0,0.4509567320346832,1.0,1.0,0.0,1.0,-2.439995288848877,2.439990520477295,4.787786565429997e-06,1.8850548267364504,0.8385464549064636,0.8385464549064636,0.0,83.42916107177734,87.0,24323.78515625,0.0,1175.52490234375,1.0,283.0374755859375,284.8019104003906,291.0916748046875,292.651123046875,293.1499938964844,293.1499938964844,283.1499938964844,34800.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066917419433594,1.0,0.0,0.0,3.286340713500977,3.2863609790802,7.206401733128587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.36669921875,0.0,1156.8828125,1895.4371337890625,0.0,1663.9578857421875,0.8215318918228149,1.0,0.0,3.0,1.0,0.0
12054180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.9990000128746032,0.4336791038513183,0.3821466267108917,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.9990000128746032,0.425394207239151,0.4014911651611328,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.8725889325141907,0.2833466827869415,0.198586031794548,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.8306780457496643,0.2429145574569702,0.2308762520551681,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81964111328125,0.7578200697898865,0.18364118039608,0.8305495977401733,285.8201904296875,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2826843261719,285.8210754394531,1.0,0.4528189897537231,1.0,1.0,0.0,1.0,-2.454644203186035,2.454639434814453,4.84536121803103e-06,1.896358609199524,0.8509024977684021,0.8509024977684021,0.0,83.19903564453125,90.0,24311.736328125,0.0,1191.76611328125,1.0,283.1459045410156,284.8941955566406,291.1354675292969,292.7215881347656,293.1499938964844,293.1499938964844,283.1499938964844,34190.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115495204925537,1.0,0.0,0.0,3.321499824523926,3.321520566940308,7.361422831309028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.33251953125,0.0,1185.166748046875,1895.4371337890625,0.0,1703.064453125,0.8274143934249878,1.0,0.0,3.0,1.0,0.0
12054240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.9990000128746032,0.4336791038513183,0.3821466267108917,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.9990000128746032,0.425394207239151,0.4014911651611328,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.8725889325141907,0.2833466827869415,0.198586031794548,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.8306780457496643,0.2429145574569702,0.2308762520551681,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81964111328125,0.7578200697898865,0.18364118039608,0.8305495977401733,285.8201904296875,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2826843261719,285.8210754394531,1.0,0.4528189897537231,1.0,1.0,0.0,1.0,-2.454644203186035,2.454639434814453,4.84536121803103e-06,1.896358609199524,0.8509024977684021,0.8509024977684021,0.0,83.19903564453125,90.0,24311.736328125,0.0,1191.76611328125,1.0,283.1459045410156,284.8941955566406,291.1354675292969,292.7215881347656,293.1499938964844,293.1499938964844,283.1499938964844,34190.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115495204925537,1.0,0.0,0.0,3.321499824523926,3.321520566940308,7.361422831309028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.33251953125,0.0,1185.166748046875,1895.4371337890625,0.0,1703.064453125,0.8274143934249878,1.0,0.0,3.0,1.0,0.0
12054300,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.9990000128746032,0.434026837348938,0.3828500807285309,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.9990000128746032,0.4274717271327972,0.402795672416687,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.8733557462692261,0.2845398187637329,0.1994704455137252,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.8312960267066956,0.2438839375972747,0.231855109333992,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.7583574056625366,0.1843252629041671,0.8338820934295654,285.83013916015625,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2883605957031,285.8306579589844,1.0,0.4541386365890503,1.0,1.0,0.0,1.0,-2.461986303329468,2.461981296539306,4.875044851360144e-06,1.902387380599976,0.8568723797798157,0.8568723797798157,0.0,83.6123275756836,90.0,24391.767578125,0.0,1202.792236328125,1.0,283.14923095703125,284.9019470214844,291.1537170410156,292.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,33660.37890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170022130012512,1.0,0.0,0.0,3.3256914615631104,3.325711965560913,7.380014039881644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.0888671875,0.0,1185.454833984375,1895.4371337890625,0.0,1747.4271240234375,0.8303624391555786,1.0,0.0,3.0,1.0,0.0
12054360,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.9990000128746032,0.4339415431022644,0.383965253829956,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.9990000128746032,0.4294456541538238,0.4041629731655121,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333740234375,0.8736748695373535,0.2856201529502868,0.2002681195735931,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.8315167427062988,0.244747906923294,0.2327290326356887,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.758493959903717,0.1849092692136764,0.8367705345153809,285.8334045410156,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2923583984375,285.83367919921875,1.0,0.4556910395622253,1.0,1.0,0.0,1.0,-2.470445394515991,2.470440626144409,4.90864886160125e-06,1.9089617729187007,0.8627954721450806,0.8627954721450806,0.0,84.14352416992188,93.0,24495.705078125,0.0,1215.06396484375,1.0,283.1498718261719,284.901611328125,291.1598815917969,292.78033447265625,293.1499938964844,293.1499938964844,283.1499938964844,33410.92578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224477529525757,1.0,0.0,0.0,3.342495441436768,3.3425161838531494,7.45478189401183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.7626953125,0.0,1199.4696044921875,1895.4371337890625,0.0,1792.207763671875,0.8308618664741516,1.0,0.0,3.0,1.0,0.0
12054420,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.9990000128746032,0.4327160120010376,0.3877277970314026,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.9990000128746032,0.4330556988716125,0.4080965220928192,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.8728311061859131,0.2875961661338806,0.2017066478729248,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.8306216597557068,0.2462716400623321,0.2342601865530014,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.757395327091217,0.1858448386192321,0.8414628505706787,285.8457946777344,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2964782714844,285.8462219238281,1.0,0.4593030512332916,1.0,1.0,0.0,1.0,-2.4888954162597656,2.4888904094696045,4.982300652045524e-06,1.923275113105774,0.8748319149017334,0.8748319149017334,0.0,85.63640594482422,96.0,24694.8984375,0.0,1243.510986328125,1.0,283.1499938964844,284.9090881347656,291.1508178710937,292.7899169921875,293.1499938964844,293.1499938964844,283.1499938964844,32541.529296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309933304786682,1.0,0.0,0.0,3.3551576137542725,3.3551783561706543,7.511370085921953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5947265625,0.0,1205.42919921875,1895.4371337890625,0.0,1863.3992919921875,0.832399308681488,1.0,0.0,3.0,1.0,0.0
12054480,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.9990000128746032,0.4327160120010376,0.3877277970314026,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.9990000128746032,0.4330556988716125,0.4080965220928192,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.8728311061859131,0.2875961661338806,0.2017066478729248,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.8306216597557068,0.2462716400623321,0.2342601865530014,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.757395327091217,0.1858448386192321,0.8414628505706787,285.8457946777344,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2964782714844,285.8462219238281,1.0,0.4593030512332916,1.0,1.0,0.0,1.0,-2.4888954162597656,2.4888904094696045,4.982300652045524e-06,1.923275113105774,0.8748319149017334,0.8748319149017334,0.0,85.63640594482422,96.0,24694.8984375,0.0,1243.510986328125,1.0,283.1499938964844,284.9090881347656,291.1508178710937,292.7899169921875,293.1499938964844,293.1499938964844,283.1499938964844,32541.529296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309933304786682,1.0,0.0,0.0,3.3551576137542725,3.3551783561706543,7.511370085921953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5947265625,0.0,1205.42919921875,1895.4371337890625,0.0,1863.3992919921875,0.832399308681488,1.0,0.0,3.0,1.0,0.0
12054540,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.9942859411239624,0.4308857321739197,0.3882450461387634,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.9966030120849608,0.4361938238143921,0.4126890003681183,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.8675945401191711,0.2894459962844848,0.2030778527259826,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584899902344,0.8257977962493896,0.2476183623075485,0.235657125711441,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.752444863319397,0.1865406781435012,0.8452547192573547,285.8585205078125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2967529296875,285.858642578125,1.0,0.463112324476242,1.0,1.0,0.0,1.0,-2.502589464187622,2.502584457397461,5.037557002651738e-06,1.934015274047852,0.8870495557785034,0.8870495557785034,0.0,88.35331726074219,99.0,24854.4921875,0.0,1271.9019775390625,1.0,283.1499938964844,284.9173889160156,291.1360778808594,292.78594970703125,293.1499938964844,293.1499938964844,283.1499938964844,31624.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362764477729797,1.0,0.0,0.0,3.361567258834839,3.3615877628326416,7.540096476077451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.20263671875,0.0,1205.172607421875,1895.4371337890625,0.0,1907.947265625,0.8325126767158508,1.0,0.0,3.0,1.0,0.0
12054600,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.9942859411239624,0.4308857321739197,0.3882450461387634,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.9966030120849608,0.4361938238143921,0.4126890003681183,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.8675945401191711,0.2894459962844848,0.2030778527259826,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584899902344,0.8257977962493896,0.2476183623075485,0.235657125711441,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.752444863319397,0.1865406781435012,0.8452547192573547,285.8585205078125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2967529296875,285.858642578125,1.0,0.463112324476242,1.0,1.0,0.0,1.0,-2.502589464187622,2.502584457397461,5.037557002651738e-06,1.934015274047852,0.8870495557785034,0.8870495557785034,0.0,88.35331726074219,99.0,24854.4921875,0.0,1271.9019775390625,1.0,283.1499938964844,284.9173889160156,291.1360778808594,292.78594970703125,293.1499938964844,293.1499938964844,283.1499938964844,31624.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362764477729797,1.0,0.0,0.0,3.361567258834839,3.3615877628326416,7.540096476077451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.20263671875,0.0,1205.172607421875,1895.4371337890625,0.0,1907.947265625,0.8325126767158508,1.0,0.0,3.0,1.0,0.0
12054660,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.9854583144187928,0.4295672178268432,0.3870713412761688,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.990723192691803,0.4392257034778595,0.4156491756439209,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686218261719,0.8607461452484131,0.2912342846393585,0.2044136077165603,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.8194043636322021,0.2488525956869125,0.2369570881128311,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.7460508942604065,0.1870933622121811,0.8483970761299133,285.86865234375,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2963256835937,285.868896484375,1.0,0.4667287170886993,1.0,1.0,0.0,1.0,-2.512014389038086,2.512009382247925,5.075428816780914e-06,1.941233515739441,0.8993774652481079,0.8993774652481079,0.0,91.60123443603516,102.0,24969.716796875,0.0,1297.223876953125,1.0,283.1499938964844,284.92486572265625,291.1249694824219,292.780517578125,293.1499938964844,293.1499938964844,283.1499938964844,30686.859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392086982727051,1.0,0.0,0.0,3.3625197410583496,3.362540006637573,7.544369964307407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.1044921875,0.0,1199.6121826171875,1895.4371337890625,0.0,1932.8424072265625,0.8313962817192078,1.0,0.0,3.0,1.0,0.0
12054720,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.9854583144187928,0.4295672178268432,0.3870713412761688,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.990723192691803,0.4392257034778595,0.4156491756439209,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686218261719,0.8607461452484131,0.2912342846393585,0.2044136077165603,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.8194043636322021,0.2488525956869125,0.2369570881128311,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.7460508942604065,0.1870933622121811,0.8483970761299133,285.86865234375,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2963256835937,285.868896484375,1.0,0.4667287170886993,1.0,1.0,0.0,1.0,-2.512014389038086,2.512009382247925,5.075428816780914e-06,1.941233515739441,0.8993774652481079,0.8993774652481079,0.0,91.60123443603516,102.0,24969.716796875,0.0,1297.223876953125,1.0,283.1499938964844,284.92486572265625,291.1249694824219,292.780517578125,293.1499938964844,293.1499938964844,283.1499938964844,30686.859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392086982727051,1.0,0.0,0.0,3.3625197410583496,3.362540006637573,7.544369964307407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.1044921875,0.0,1199.6121826171875,1895.4371337890625,0.0,1932.8424072265625,0.8313962817192078,1.0,0.0,3.0,1.0,0.0
12054780,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9765537977218628,0.4284568130970001,0.3861576318740845,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9849546551704408,0.4422683715820312,0.4186202883720398,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.8545558452606201,0.2930190861225128,0.2057381719350814,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.8133701086044312,0.250032514333725,0.2381941378116607,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.7401683330535889,0.1875863820314407,0.851200520992279,285.8804016113281,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.8807373046875,1.0,0.4702318608760834,1.0,1.0,0.0,1.0,-2.52093243598938,2.5209274291992188,5.1113570407324005e-06,1.9480431079864504,0.911873459815979,0.911873459815979,0.0,94.8129653930664,105.0,25076.693359375,0.0,1322.10791015625,1.0,283.1499938964844,284.9344482421875,291.1194763183594,292.7797546386719,293.1499938964844,293.1499938964844,283.1499938964844,29737.140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409151196479797,1.0,0.0,0.0,3.3585073947906494,3.358527660369873,7.526376180067018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.119140625,0.0,1189.28857421875,1895.4371337890625,0.0,1947.384033203125,0.8351610898971558,1.0,0.0,3.0,1.0,0.0
