time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054840,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9765537977218628,0.4284568130970001,0.3861576318740845,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9849546551704408,0.4422683715820312,0.4186202883720398,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.8545558452606201,0.2930190861225128,0.2057381719350814,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.8133701086044312,0.250032514333725,0.2381941378116607,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.7401683330535889,0.1875863820314407,0.851200520992279,285.8804016113281,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.8807373046875,1.0,0.4702318608760834,1.0,1.0,0.0,1.0,-2.52093243598938,2.5209274291992188,5.1113570407324005e-06,1.9480431079864504,0.911873459815979,0.911873459815979,0.0,94.8129653930664,105.0,25076.693359375,0.0,1322.10791015625,1.0,283.1499938964844,284.9344482421875,291.1194763183594,292.7797546386719,293.1499938964844,293.1499938964844,283.1499938964844,29737.140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409151196479797,1.0,0.0,0.0,3.3585073947906494,3.358527660369873,7.526376180067018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.119140625,0.0,1189.28857421875,1895.4371337890625,0.0,1947.384033203125,0.8351610898971558,1.0,0.0,3.0,1.0,0.0
12054900,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.9720691442489624,0.4278996288776397,0.3857244849205017,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.982122540473938,0.443763256072998,0.4200953543186188,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.8516923189163208,0.2939011454582214,0.2063992619514465,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.8104589581489563,0.2505979835987091,0.2387949973344802,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.7374085187911987,0.1878105849027633,0.8525197505950928,285.8763732910156,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2957763671875,285.8761901855469,1.0,0.4719515442848205,1.0,1.0,0.0,1.0,-2.5252859592437744,2.525280714035034,5.128914381202776e-06,1.9513530731201167,0.918011486530304,0.918011486530304,0.0,96.40422058105467,105.0,25164.150390625,0.0,1334.4166259765625,1.0,283.1499938964844,284.92578125,291.11981201171875,292.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,29856.732421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417956590652466,1.0,0.0,0.0,3.3882811069488525,3.388301610946656,7.660412393306615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.3876953125,0.0,1218.351806640625,1895.4371337890625,0.0,1954.90283203125,0.839428722858429,1.0,0.0,3.0,1.0,0.0
12054960,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.9674798250198364,0.4273182451725006,0.3852677643299103,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.9792473912239076,0.4452221989631653,0.4215357005596161,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.8488953113555908,0.2947671413421631,0.2070481777191162,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.8075240254402161,0.2511375546455383,0.2393707931041717,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.7346914410591125,0.1880109161138534,0.8537325859069824,285.8738708496094,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.29522705078125,285.8736267089844,1.0,0.4736403226852417,1.0,1.0,0.0,1.0,-2.5293970108032227,2.5293917655944824,5.145496743352851e-06,1.954465627670288,0.9241417050361632,0.9241417050361632,0.0,98.0037078857422,108.0,25236.978515625,0.0,1346.4942626953125,1.0,283.1499938964844,284.9199523925781,291.1206970214844,292.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,29836.818359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427613735198975,1.0,0.0,0.0,3.409393072128296,3.4094138145446777,7.756173090456286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.45068359375,0.0,1238.5208740234375,1895.4371337890625,0.0,1963.16162109375,0.8471435904502869,1.0,0.0,3.0,1.0,0.0
12055020,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588256835937,0.958090364933014,0.4260905385017395,0.3843045830726623,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588256835937,0.973436951637268,0.4480539262294769,0.4243422448635101,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589172363281,0.8435382843017578,0.2964603006839752,0.2083222568035125,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.8016594052314758,0.2521582245826721,0.2404711544513702,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.7294122576713562,0.1883569061756134,0.8559321761131287,285.8588562011719,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2934875488281,285.8583679199219,1.0,0.4769487679004669,1.0,1.0,0.0,1.0,-2.5371077060699463,2.537102460861206,5.176608283363748e-06,1.9602713584899905,0.9361527562141418,0.9361527562141418,0.0,101.2197723388672,111.0,25406.7421875,0.0,1370.1820068359375,1.0,283.1499938964844,284.8954772949219,291.12384033203125,292.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,30358.173828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450568675994873,1.0,0.0,0.0,3.4812979698181152,3.4813194274902344,8.086781235761009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.486328125,0.0,1313.1920166015625,1895.4371337890625,0.0,1982.841064453125,0.8642151951789856,1.0,0.0,3.0,1.0,0.0
12055080,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588256835937,0.958090364933014,0.4260905385017395,0.3843045830726623,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588256835937,0.973436951637268,0.4480539262294769,0.4243422448635101,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589172363281,0.8435382843017578,0.2964603006839752,0.2083222568035125,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.8016594052314758,0.2521582245826721,0.2404711544513702,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.7294122576713562,0.1883569061756134,0.8559321761131287,285.8588562011719,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2934875488281,285.8583679199219,1.0,0.4769487679004669,1.0,1.0,0.0,1.0,-2.5371077060699463,2.537102460861206,5.176608283363748e-06,1.9602713584899905,0.9361527562141418,0.9361527562141418,0.0,101.2197723388672,111.0,25406.7421875,0.0,1370.1820068359375,1.0,283.1499938964844,284.8954772949219,291.12384033203125,292.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,30358.173828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450568675994873,1.0,0.0,0.0,3.4812979698181152,3.4813194274902344,8.086781235761009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.486328125,0.0,1313.1920166015625,1895.4371337890625,0.0,1982.841064453125,0.8642151951789856,1.0,0.0,3.0,1.0,0.0
12055140,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.9485289454460144,0.4247901439666748,0.3832704126834869,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83966064453125,0.9675759673118592,0.4507689476013183,0.4270354509353637,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.838483989238739,0.2981105148792267,0.2095636129379272,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.7959795594215393,0.2531000673770904,0.2414947599172592,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.7242869734764099,0.188625693321228,0.8577800989151001,285.8397216796875,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2911071777344,285.8390808105469,1.0,0.4801459610462188,1.0,1.0,0.0,1.0,-2.5440433025360107,2.5440380573272705,5.204584340390284e-06,1.9654483795166016,0.9478780627250672,0.9478780627250672,0.0,104.44599151611328,114.0,25577.0859375,0.0,1393.051025390625,1.0,283.1499938964844,284.8662414550781,291.126708984375,292.816162109375,293.1499938964844,293.1499938964844,283.1499938964844,31131.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476708292961121,1.0,0.0,0.0,3.564797163009644,3.564819574356079,8.479357234136842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.3271484375,0.0,1404.8514404296875,1895.4371337890625,0.0,2005.334716796875,0.884105920791626,1.0,0.0,3.0,1.0,0.0
12055200,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.9485289454460144,0.4247901439666748,0.3832704126834869,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83966064453125,0.9675759673118592,0.4507689476013183,0.4270354509353637,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.838483989238739,0.2981105148792267,0.2095636129379272,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.7959795594215393,0.2531000673770904,0.2414947599172592,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.7242869734764099,0.188625693321228,0.8577800989151001,285.8397216796875,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2911071777344,285.8390808105469,1.0,0.4801459610462188,1.0,1.0,0.0,1.0,-2.5440433025360107,2.5440380573272705,5.204584340390284e-06,1.9654483795166016,0.9478780627250672,0.9478780627250672,0.0,104.44599151611328,114.0,25577.0859375,0.0,1393.051025390625,1.0,283.1499938964844,284.8662414550781,291.126708984375,292.816162109375,293.1499938964844,293.1499938964844,283.1499938964844,31131.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476708292961121,1.0,0.0,0.0,3.564797163009644,3.564819574356079,8.479357234136842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.3271484375,0.0,1404.8514404296875,1895.4371337890625,0.0,2005.334716796875,0.884105920791626,1.0,0.0,3.0,1.0,0.0
12055260,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.9390189051628112,0.4234462678432464,0.3821918368339538,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.9617697596549988,0.4533892571926117,0.4296349287033081,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190002441406,0.8337651491165161,0.2997391819953918,0.2107866257429123,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190612792969,0.7905659675598145,0.253980427980423,0.2424566745758056,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192138671875,0.7193015217781067,0.1888315379619598,0.8593310713768005,285.81890869140625,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28839111328125,285.8182067871094,1.0,0.4832381904125213,1.0,1.0,0.0,1.0,-2.5503597259521484,2.550354480743408,5.230059286986943e-06,1.9701279401779173,0.959312915802002,0.959312915802002,0.0,107.65983581542967,117.0,25743.8984375,0.0,1415.18017578125,1.0,283.1499938964844,284.835205078125,291.1287536621094,292.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,32057.720703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503686547279358,1.0,0.0,0.0,3.654198408126831,3.654221773147583,8.90999615421606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.677734375,0.0,1508.313720703125,1895.4371337890625,0.0,2028.641357421875,0.9054415225982666,1.0,0.0,3.0,1.0,0.0
12055320,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.9390189051628112,0.4234462678432464,0.3821918368339538,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.9617697596549988,0.4533892571926117,0.4296349287033081,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190002441406,0.8337651491165161,0.2997391819953918,0.2107866257429123,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190612792969,0.7905659675598145,0.253980427980423,0.2424566745758056,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192138671875,0.7193015217781067,0.1888315379619598,0.8593310713768005,285.81890869140625,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28839111328125,285.8182067871094,1.0,0.4832381904125213,1.0,1.0,0.0,1.0,-2.5503597259521484,2.550354480743408,5.230059286986943e-06,1.9701279401779173,0.959312915802002,0.959312915802002,0.0,107.65983581542967,117.0,25743.8984375,0.0,1415.18017578125,1.0,283.1499938964844,284.835205078125,291.1287536621094,292.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,32057.720703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503686547279358,1.0,0.0,0.0,3.654198408126831,3.654221773147583,8.90999615421606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.677734375,0.0,1508.313720703125,1895.4371337890625,0.0,2028.641357421875,0.9054415225982666,1.0,0.0,3.0,1.0,0.0
12055380,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.9297625422477722,0.42208132147789,0.3810894787311554,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978515625,0.9560945630073548,0.4559337496757507,0.4321585595607757,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980041503906,0.82938152551651,0.3013642430305481,0.2120039016008377,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980651855469,0.78545081615448,0.254815012216568,0.2433715015649795,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.714414656162262,0.1889888197183609,0.8606469035148621,285.79791259765625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2855224609375,285.7972106933594,1.0,0.4862380027770996,1.0,1.0,0.0,1.0,-2.5562102794647217,2.556205034255981,5.253664312476758e-06,1.9744383096694944,0.970466136932373,0.970466136932373,0.0,110.8486785888672,120.0,25905.63671875,0.0,1436.6943359375,1.0,283.1499938964844,284.8041687011719,291.1302795410156,292.83966064453125,293.1499938964844,293.1499938964844,283.04998779296875,33075.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529944777488708,1.0,0.0,0.0,3.746061325073242,3.746085643768311,9.363604362988552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.533203125,0.0,1620.2313232421875,1895.4371337890625,0.0,2051.413330078125,0.926392138004303,1.0,0.0,3.0,1.0,0.0
12055440,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.9297625422477722,0.42208132147789,0.3810894787311554,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978515625,0.9560945630073548,0.4559337496757507,0.4321585595607757,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980041503906,0.82938152551651,0.3013642430305481,0.2120039016008377,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980651855469,0.78545081615448,0.254815012216568,0.2433715015649795,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.714414656162262,0.1889888197183609,0.8606469035148621,285.79791259765625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2855224609375,285.7972106933594,1.0,0.4862380027770996,1.0,1.0,0.0,1.0,-2.5562102794647217,2.556205034255981,5.253664312476758e-06,1.9744383096694944,0.970466136932373,0.970466136932373,0.0,110.8486785888672,120.0,25905.63671875,0.0,1436.6943359375,1.0,283.1499938964844,284.8041687011719,291.1302795410156,292.83966064453125,293.1499938964844,293.1499938964844,283.04998779296875,33075.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529944777488708,1.0,0.0,0.0,3.746061325073242,3.746085643768311,9.363604362988552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.533203125,0.0,1620.2313232421875,1895.4371337890625,0.0,2051.413330078125,0.926392138004303,1.0,0.0,3.0,1.0,0.0
12055500,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.925173819065094,0.4212596416473388,0.3804994225502014,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319641113281,0.9532247185707092,0.4570818543434143,0.4333699643611908,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.8272342085838318,0.3021011650562286,0.2125983983278274,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.7829327583312988,0.2551605999469757,0.2438002675771713,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.7119223475456238,0.189007818698883,0.861181378364563,285.7323303222656,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2832336425781,285.7276306152344,1.0,0.4877003133296966,1.0,1.0,0.0,1.0,-2.5588297843933105,2.5588245391845703,5.264252649794798e-06,1.9763697385787964,0.975051999092102,0.975051999092102,0.0,112.45714569091795,120.0,26177.552734375,0.0,1447.144775390625,1.0,283.0657653808594,284.7234191894531,291.1542053222656,292.9045104980469,293.1499938964844,293.1499938964844,283.04998779296875,33645.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577528953552246,1.0,0.0,0.0,3.792677402496338,3.792702436447144,9.598095402907347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.18310546875,0.0,1679.4677734375,1895.4371337890625,0.0,2092.89208984375,0.9356213808059692,1.0,0.0,3.0,1.0,0.0
12055560,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.9202150106430054,0.4202962815761566,0.3797407150268554,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.9499565362930298,0.4580994248390198,0.4344338476657867,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.704345703125,0.8248206973075867,0.3027472496032715,0.2131171822547912,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044982910156,0.7801473736763,0.2554219663143158,0.2441416680812835,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.7091042399406433,0.1889522224664688,0.8613746762275696,285.7041931152344,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.27978515625,285.70294189453125,1.0,0.4890985488891601,1.0,1.0,0.0,1.0,-2.5604636669158936,2.560458183288574,5.270796464174055e-06,1.9775409698486328,0.9797805547714232,0.9797805547714232,0.0,114.16473388671876,123.0,26246.361328125,0.0,1456.746826171875,1.0,283.0521240234375,284.6934814453125,291.15118408203125,292.893798828125,293.1499938964844,293.1499938964844,282.75,34014.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608548998832703,1.0,0.0,0.0,3.8268094062805176,3.8268349170684814,9.771629265742376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.494140625,0.0,1723.33984375,1895.4371337890625,0.0,2120.0751953125,0.9435968399047852,1.0,0.0,3.0,1.0,0.0
12055620,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.9090529084205629,0.417328417301178,0.3775407373905182,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.9418221712112428,0.4592525362968445,0.4359472393989563,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.8188884854316711,0.3033785223960876,0.2138242125511169,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.773505449295044,0.2553884983062744,0.2444435209035873,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.7022171020507812,0.1883682161569595,0.8602297306060791,285.4612121582031,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2657165527344,285.458740234375,1.0,0.4915928244590759,1.0,1.0,0.0,1.0,-2.559481620788574,2.559476375579834,5.266478183330037e-06,1.976643443107605,0.9846189022064208,0.9846189022064208,0.0,117.96472930908205,126.0,26928.287109375,0.0,1472.0240478515625,1.0,282.7567749023437,284.42022705078125,291.1893615722656,293.0038452148437,293.1499938964844,293.1499938964844,282.45001220703125,34655.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788574695587158,1.0,0.0,0.0,3.877864837646485,3.8778908252716064,1.0034104889200537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.65966796875,0.0,1791.0758056640625,1895.4371337890625,0.0,2279.88818359375,0.9555431604385376,1.0,0.0,3.0,1.0,0.0
12055680,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.9090529084205629,0.417328417301178,0.3775407373905182,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.9418221712112428,0.4592525362968445,0.4359472393989563,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.8188884854316711,0.3033785223960876,0.2138242125511169,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.773505449295044,0.2553884983062744,0.2444435209035873,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.7022171020507812,0.1883682161569595,0.8602297306060791,285.4612121582031,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2657165527344,285.458740234375,1.0,0.4915928244590759,1.0,1.0,0.0,1.0,-2.559481620788574,2.559476375579834,5.266478183330037e-06,1.976643443107605,0.9846189022064208,0.9846189022064208,0.0,117.96472930908205,126.0,26928.287109375,0.0,1472.0240478515625,1.0,282.7567749023437,284.42022705078125,291.1893615722656,293.0038452148437,293.1499938964844,293.1499938964844,282.45001220703125,34655.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788574695587158,1.0,0.0,0.0,3.877864837646485,3.8778908252716064,1.0034104889200537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.65966796875,0.0,1791.0758056640625,1895.4371337890625,0.0,2279.88818359375,0.9555431604385376,1.0,0.0,3.0,1.0,0.0
12055740,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.8973760008811951,0.4135350286960602,0.374465674161911,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.9319775104522704,0.4595656096935272,0.4365842342376709,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8116822838783264,0.3033856451511383,0.2140490412712097,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.7657723426818848,0.2547660768032074,0.2441535592079162,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.6940318942070007,0.1872346103191375,0.8565382957458496,285.21148681640625,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2459411621094,285.20904541015625,1.0,0.4935013055801391,1.0,1.0,0.0,1.0,-2.552042961120605,2.552037715911865,5.235570370132336e-06,1.9707257747650144,0.9860495924949646,0.9860495924949646,0.0,122.11869049072266,129.0,27541.384765625,0.0,1480.251708984375,1.0,282.4565734863281,284.1434326171875,291.18328857421875,293.04522705078125,293.1499938964844,293.1499938964844,282.1499938964844,35146.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945263981819153,1.0,0.0,0.0,3.910480737686157,3.9105072021484375,1.0203604006164824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.31689453125,0.0,1835.89697265625,1895.4371337890625,0.0,2421.490478515625,0.9632232785224916,1.0,0.0,3.0,1.0,0.0
12055800,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.8973760008811951,0.4135350286960602,0.374465674161911,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.9319775104522704,0.4595656096935272,0.4365842342376709,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8116822838783264,0.3033856451511383,0.2140490412712097,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.7657723426818848,0.2547660768032074,0.2441535592079162,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.6940318942070007,0.1872346103191375,0.8565382957458496,285.21148681640625,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2459411621094,285.20904541015625,1.0,0.4935013055801391,1.0,1.0,0.0,1.0,-2.552042961120605,2.552037715911865,5.235570370132336e-06,1.9707257747650144,0.9860495924949646,0.9860495924949646,0.0,122.11869049072266,129.0,27541.384765625,0.0,1480.251708984375,1.0,282.4565734863281,284.1434326171875,291.18328857421875,293.04522705078125,293.1499938964844,293.1499938964844,282.1499938964844,35146.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945263981819153,1.0,0.0,0.0,3.910480737686157,3.9105072021484375,1.0203604006164824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.31689453125,0.0,1835.89697265625,1895.4371337890625,0.0,2421.490478515625,0.9632232785224916,1.0,0.0,3.0,1.0,0.0
12055860,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8860505223274231,0.4093568325042724,0.3709796667098999,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9220831394195556,0.4593804478645324,0.4366943836212158,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8041417598724365,0.3030521869659424,0.2139999866485595,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7581084370613098,0.2537781596183777,0.2434773296117782,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6856523156166077,0.1857398599386215,0.851050615310669,284.96270751953125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2244567871094,284.9603576660156,1.0,0.4948640763759613,1.0,1.0,0.0,1.0,-2.540524482727051,2.5405192375183105,5.188047452975297e-06,1.961640477180481,0.9841655492782592,0.9841655492782592,0.0,126.21736145019533,132.0,28102.046875,0.0,1482.77783203125,1.0,282.1564025878906,283.8694763183594,291.16754150390625,293.0645751953125,293.1499938964844,293.1499938964844,281.8500061035156,35543.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060265183448792,1.0,0.0,0.0,3.928332567214966,3.928359270095825,1.029697727972234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.853515625,0.0,1861.7554931640625,1895.4371337890625,0.0,2526.650634765625,0.967502236366272,1.0,0.0,3.0,1.0,0.0
12055920,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8860505223274231,0.4093568325042724,0.3709796667098999,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9220831394195556,0.4593804478645324,0.4366943836212158,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8041417598724365,0.3030521869659424,0.2139999866485595,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7581084370613098,0.2537781596183777,0.2434773296117782,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6856523156166077,0.1857398599386215,0.851050615310669,284.96270751953125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2244567871094,284.9603576660156,1.0,0.4948640763759613,1.0,1.0,0.0,1.0,-2.540524482727051,2.5405192375183105,5.188047452975297e-06,1.961640477180481,0.9841655492782592,0.9841655492782592,0.0,126.21736145019533,132.0,28102.046875,0.0,1482.77783203125,1.0,282.1564025878906,283.8694763183594,291.16754150390625,293.0645751953125,293.1499938964844,293.1499938964844,281.8500061035156,35543.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060265183448792,1.0,0.0,0.0,3.928332567214966,3.928359270095825,1.029697727972234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.853515625,0.0,1861.7554931640625,1895.4371337890625,0.0,2526.650634765625,0.967502236366272,1.0,0.0,3.0,1.0,0.0
12055980,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.8753408789634705,0.4049552083015442,0.3672601878643036,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.912863552570343,0.458851009607315,0.4364465177059173,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.7968299984931946,0.3025141954421997,0.2137852907180786,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.7508954405784607,0.2525509595870971,0.2425451278686523,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.6775262951850891,0.1840104460716247,0.8443634510040283,284.7177429199219,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.202880859375,284.7157592773437,1.0,0.4957800209522247,1.0,1.0,0.0,1.0,-2.526346445083618,2.526341438293457,5.129941200721078e-06,1.9505019187927248,0.9790311455726624,0.9790311455726624,0.0,130.1285400390625,135.0,28647.595703125,0.0,1480.9439697265625,1.0,281.8560485839844,283.59942626953125,291.1573181152344,293.0850830078125,293.1499938964844,293.1499938964844,281.54998779296875,35884.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147186040878296,1.0,0.0,0.0,3.9335124492645264,3.933539390563965,1.0324150707674562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.9580078125,0.0,1871.1253662109373,1895.4371337890625,0.0,2606.712646484375,0.968880832195282,1.0,0.0,3.0,1.0,0.0
12056040,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.8753408789634705,0.4049552083015442,0.3672601878643036,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.912863552570343,0.458851009607315,0.4364465177059173,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.7968299984931946,0.3025141954421997,0.2137852907180786,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.7508954405784607,0.2525509595870971,0.2425451278686523,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.6775262951850891,0.1840104460716247,0.8443634510040283,284.7177429199219,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.202880859375,284.7157592773437,1.0,0.4957800209522247,1.0,1.0,0.0,1.0,-2.526346445083618,2.526341438293457,5.129941200721078e-06,1.9505019187927248,0.9790311455726624,0.9790311455726624,0.0,130.1285400390625,135.0,28647.595703125,0.0,1480.9439697265625,1.0,281.8560485839844,283.59942626953125,291.1573181152344,293.0850830078125,293.1499938964844,293.1499938964844,281.54998779296875,35884.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147186040878296,1.0,0.0,0.0,3.9335124492645264,3.933539390563965,1.0324150707674562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.9580078125,0.0,1871.1253662109373,1895.4371337890625,0.0,2606.712646484375,0.968880832195282,1.0,0.0,3.0,1.0,0.0
12056100,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.8704511523246765,0.4027789533138275,0.3654308617115021,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.908808171749115,0.4585503041744232,0.4362887144088745,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587158203125,0.7935189008712769,0.3022459745407104,0.2136760056018829,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.7476214170455933,0.2519128918647766,0.2420480102300644,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.6737498044967651,0.1831173598766327,0.8408356308937073,284.557373046875,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1929931640625,284.5462341308594,1.0,0.4961192905902862,1.0,1.0,0.0,1.0,-2.518991708755493,2.518986701965332,5.099932877783431e-06,1.9447252750396729,0.9748708009719848,0.9748708009719848,0.0,131.9453887939453,135.0,29358.751953125,0.0,1479.0770263671875,1.0,281.5943908691406,283.3964538574219,291.1873474121094,293.20416259765625,293.1499938964844,293.1499938964844,281.54998779296875,36045.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216373920440674,1.0,0.0,0.0,3.932039976119995,3.9320669174194336,1.0316422276446249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.42724609375,0.0,1870.5438232421875,1895.4371337890625,0.0,2670.7451171875,0.9686211347579956,1.0,0.0,3.0,1.0,0.0
12056160,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.50115966796875,0.865565299987793,0.4005664587020874,0.3634942770004272,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010681152344,0.9048482775688172,0.4581867158412933,0.4360155165195465,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014343261719,0.7901849150657654,0.3019477725028991,0.2135144025087356,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016784667969,0.7443527579307556,0.2512371838092804,0.2414865791797638,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50225830078125,0.6699674725532532,0.1821904927492141,0.8370646834373474,284.501220703125,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1829833984375,284.4993591308594,1.0,0.4963782727718353,1.0,1.0,0.0,1.0,-2.510937452316284,2.510932445526123,5.067210167908343e-06,1.93841814994812,0.9712684750556946,0.9712684750556946,0.0,133.76876831054688,138.0,29352.828125,0.0,1476.322265625,1.0,281.55584716796875,283.3445739746094,291.1591186523437,293.125244140625,293.1499938964844,293.1499938964844,281.25,36182.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82293301820755,1.0,0.0,0.0,3.927623748779297,3.927650451660156,1.02932619938656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.62646484375,0.0,1866.0010986328125,1895.4371337890625,0.0,2682.76318359375,0.9677348136901855,1.0,0.0,3.0,1.0,0.0
12056220,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869873046875,0.8565962910652161,0.3961519002914428,0.3597108721733093,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.8978900909423828,0.4573833048343658,0.4354535937309265,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872619628906,0.784130334854126,0.3013570606708526,0.2132243514060974,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875061035156,0.738373875617981,0.2498590797185897,0.2403598874807357,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881164550781,0.6629645228385925,0.1803194880485534,0.829482913017273,284.2870788574219,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16455078125,284.2852478027344,1.0,0.4967731237411499,1.0,1.0,0.0,1.0,-2.494905471801758,2.4949004650115967,5.002427315048408e-06,1.925880670547485,0.9606640934944152,0.9606640934944152,0.0,137.19683837890625,141.0,30029.83984375,0.0,1470.0001220703125,1.0,281.2561340332031,283.0937194824219,291.1646423339844,293.17193603515625,293.1499938964844,293.1499938964844,280.95001220703125,36473.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831699550151825,1.0,0.0,0.0,3.9110381603240967,3.911064863204956,1.020651325234212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.99609375,0.0,1847.23583984375,1895.4371337890625,0.0,2764.272216796875,0.9641696810722352,1.0,0.0,3.0,1.0,0.0
12056280,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869873046875,0.8565962910652161,0.3961519002914428,0.3597108721733093,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.8978900909423828,0.4573833048343658,0.4354535937309265,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872619628906,0.784130334854126,0.3013570606708526,0.2132243514060974,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875061035156,0.738373875617981,0.2498590797185897,0.2403598874807357,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881164550781,0.6629645228385925,0.1803194880485534,0.829482913017273,284.2870788574219,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16455078125,284.2852478027344,1.0,0.4967731237411499,1.0,1.0,0.0,1.0,-2.494905471801758,2.4949004650115967,5.002427315048408e-06,1.925880670547485,0.9606640934944152,0.9606640934944152,0.0,137.19683837890625,141.0,30029.83984375,0.0,1470.0001220703125,1.0,281.2561340332031,283.0937194824219,291.1646423339844,293.17193603515625,293.1499938964844,293.1499938964844,280.95001220703125,36473.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831699550151825,1.0,0.0,0.0,3.9110381603240967,3.911064863204956,1.020651325234212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.99609375,0.0,1847.23583984375,1895.4371337890625,0.0,2764.272216796875,0.9641696810722352,1.0,0.0,3.0,1.0,0.0
12056340,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805053710937,0.8482388257980347,0.3917098939418793,0.3558976948261261,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804138183594,0.891371488571167,0.4564419686794281,0.4347566068172455,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.7785151600837708,0.3007461130619049,0.2129157036542892,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809936523437,0.7327833771705627,0.2484253197908401,0.2391737997531891,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815124511719,0.6564093232154846,0.1784126311540603,0.8217013478279114,284.08056640625,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1473999023437,284.0788879394531,1.0,0.4970275163650512,1.0,1.0,0.0,1.0,-2.478341817855835,2.478337049484253,4.9360164666722994e-06,1.9129645824432373,0.9473603963851928,0.9473603963851928,0.0,140.4881134033203,129.0,30779.5,0.0,1462.4454345703125,1.0,280.95635986328125,282.8533020019531,291.1714172363281,293.22320556640625,293.1499938964844,293.1499938964844,280.6499938964844,36774.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409847617149353,1.0,0.0,0.0,3.883370161056519,3.883396625518799,1.0062615274364362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.68505859375,0.0,1814.7958984375,1895.4371337890625,0.0,2850.91748046875,0.958120584487915,1.0,0.0,3.0,1.0,0.0
12056400,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805053710937,0.8482388257980347,0.3917098939418793,0.3558976948261261,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804138183594,0.891371488571167,0.4564419686794281,0.4347566068172455,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.7785151600837708,0.3007461130619049,0.2129157036542892,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809936523437,0.7327833771705627,0.2484253197908401,0.2391737997531891,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815124511719,0.6564093232154846,0.1784126311540603,0.8217013478279114,284.08056640625,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1473999023437,284.0788879394531,1.0,0.4970275163650512,1.0,1.0,0.0,1.0,-2.478341817855835,2.478337049484253,4.9360164666722994e-06,1.9129645824432373,0.9473603963851928,0.9473603963851928,0.0,140.4881134033203,129.0,30779.5,0.0,1462.4454345703125,1.0,280.95635986328125,282.8533020019531,291.1714172363281,293.22320556640625,293.1499938964844,293.1499938964844,280.6499938964844,36774.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409847617149353,1.0,0.0,0.0,3.883370161056519,3.883396625518799,1.0062615274364362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.68505859375,0.0,1814.7958984375,1895.4371337890625,0.0,2850.91748046875,0.958120584487915,1.0,0.0,3.0,1.0,0.0
12056460,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.8564436435699463,0.3913106918334961,0.3545618057250976,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970031738281,0.9030490517616272,0.4596287906169891,0.436673641204834,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970642089844,0.789671778678894,0.3044312596321106,0.2146536856889724,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.7420349717140198,0.2514280676841736,0.2408344596624374,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973083496094,0.6657836437225342,0.1811684817075729,0.8281347155570984,283.89703369140625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1722106933594,283.8970031738281,1.0,0.4940865933895111,1.0,1.0,0.0,1.0,-2.490823984146118,2.490818977355957,4.98520739711239e-06,1.9222770929336548,0.9317339658737184,0.9317339658737184,0.0,134.41494750976562,117.0,31820.416015625,0.0,1452.8990478515625,1.0,280.656494140625,282.6357116699219,291.18194580078125,293.2889709472656,293.1499938964844,293.1499938964844,280.3500061035156,37088.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510963916778564,1.0,0.0,0.0,3.84398889541626,3.844015121459961,9.85956035037816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.02197265625,0.0,1768.466064453125,1895.4371337890625,0.0,2945.540771484375,0.9494584798812866,1.0,0.0,3.0,1.0,0.0
12056520,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.8564436435699463,0.3913106918334961,0.3545618057250976,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970031738281,0.9030490517616272,0.4596287906169891,0.436673641204834,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970642089844,0.789671778678894,0.3044312596321106,0.2146536856889724,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.7420349717140198,0.2514280676841736,0.2408344596624374,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973083496094,0.6657836437225342,0.1811684817075729,0.8281347155570984,283.89703369140625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1722106933594,283.8970031738281,1.0,0.4940865933895111,1.0,1.0,0.0,1.0,-2.490823984146118,2.490818977355957,4.98520739711239e-06,1.9222770929336548,0.9317339658737184,0.9317339658737184,0.0,134.41494750976562,117.0,31820.416015625,0.0,1452.8990478515625,1.0,280.656494140625,282.6357116699219,291.18194580078125,293.2889709472656,293.1499938964844,293.1499938964844,280.3500061035156,37088.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510963916778564,1.0,0.0,0.0,3.84398889541626,3.844015121459961,9.85956035037816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.02197265625,0.0,1768.466064453125,1895.4371337890625,0.0,2945.540771484375,0.9494584798812866,1.0,0.0,3.0,1.0,0.0
12056580,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7231140136719,0.8678372502326965,0.3889959156513214,0.3525076508522033,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230834960937,0.9194210171699524,0.4608930945396423,0.4379039704799652,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.8038353323936462,0.3062825500965118,0.215960294008255,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232971191406,0.7541128396987915,0.2526511251926422,0.2420225590467453,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235412597656,0.6780334711074829,0.1822715252637863,0.8332055807113647,283.72314453125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.17706298828125,283.7227783203125,1.0,0.489440381526947,1.0,1.0,0.0,1.0,-2.498936414718628,2.498931407928467,5.018132014811272e-06,1.9287527799606323,0.913909673690796,0.913909673690796,0.0,126.52297973632812,105.0,32818.53515625,0.0,1429.8096923828125,1.0,280.3568115234375,282.4261474609375,291.1983642578125,293.36767578125,293.1499938964844,293.1499938964844,280.04998779296875,37428.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628622889518738,1.0,0.0,0.0,3.7921128273010254,3.792138576507568,9.59523958954378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.10791015625,0.0,1708.2017822265625,1895.4371337890625,0.0,3055.85205078125,0.9380256533622742,1.0,0.0,3.0,1.0,0.0
12056640,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7231140136719,0.8678372502326965,0.3889959156513214,0.3525076508522033,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230834960937,0.9194210171699524,0.4608930945396423,0.4379039704799652,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.8038353323936462,0.3062825500965118,0.215960294008255,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232971191406,0.7541128396987915,0.2526511251926422,0.2420225590467453,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235412597656,0.6780334711074829,0.1822715252637863,0.8332055807113647,283.72314453125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.17706298828125,283.7227783203125,1.0,0.489440381526947,1.0,1.0,0.0,1.0,-2.498936414718628,2.498931407928467,5.018132014811272e-06,1.9287527799606323,0.913909673690796,0.913909673690796,0.0,126.52297973632812,105.0,32818.53515625,0.0,1429.8096923828125,1.0,280.3568115234375,282.4261474609375,291.1983642578125,293.36767578125,293.1499938964844,293.1499938964844,280.04998779296875,37428.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628622889518738,1.0,0.0,0.0,3.7921128273010254,3.792138576507568,9.59523958954378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.10791015625,0.0,1708.2017822265625,1895.4371337890625,0.0,3055.85205078125,0.9380256533622742,1.0,0.0,3.0,1.0,0.0
