time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056700,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5873718261719,0.8740816116333008,0.3875587582588196,0.351177304983139,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.586669921875,0.928619921207428,0.461165189743042,0.4381244480609894,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.588623046875,0.8111094236373901,0.3068785369396209,0.2163358479738235,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58990478515625,0.7605085968971252,0.2528917193412781,0.2422027289867401,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5929870605469,0.6842647790908813,0.1824368834495544,0.8337300419807434,283.58758544921875,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.17596435546875,283.5782165527344,1.0,0.4864455759525299,1.0,1.0,0.0,1.0,-2.4989047050476074,2.4988996982574463,5.018140655010939e-06,1.9287983179092407,0.9035330414772034,0.9035330414772034,0.0,122.3504867553711,105.0,33651.04296875,0.0,1411.99755859375,1.0,280.0980834960937,282.252685546875,291.2327880859375,293.5025329589844,293.1499938964844,293.1499938964844,280.04998779296875,37631.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714744448661804,1.0,0.0,0.0,3.761061429977417,3.7610867023468018,9.438742267775524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.14208984375,0.0,1672.851318359375,1895.4371337890625,0.0,3136.641357421875,0.9311591386795044,1.0,0.0,3.0,1.0,0.0
12056760,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.54754638671875,0.8807148337364197,0.3859759271144867,0.3496178388595581,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5475158691406,0.9382573962211608,0.4612442553043365,0.4380789399147033,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5476379394531,0.8183358311653137,0.3073144555091858,0.2165458798408508,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5476989746094,0.7672343254089355,0.2529500126838684,0.2421521842479705,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.54791259765625,0.690646767616272,0.1824084669351577,0.8331601023674011,283.5475769042969,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17291259765625,283.5472412109375,1.0,0.4830487072467804,1.0,1.0,0.0,1.0,-2.496486186981201,2.49648118019104,5.008555945096305e-06,1.9269931316375728,0.8937360048294067,0.8937360048294067,0.0,118.05230712890624,93.0,33683.45703125,0.0,1390.6151123046875,1.0,280.0570373535156,282.218505859375,291.2103881835937,293.435546875,293.1499938964844,293.1499938964844,280.3500061035156,37820.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746076822280884,1.0,0.0,0.0,3.725672483444214,3.725697755813599,9.261954687644902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.02099609375,0.0,1632.90576171875,1895.4371337890625,0.0,3166.028076171875,0.9234026670455932,1.0,0.0,3.0,1.0,0.0
12056820,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592468261719,0.9001355171203613,0.3846273720264435,0.3475074470043182,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.9629918336868286,0.4628155827522278,0.438704639673233,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75885009765625,0.8373113870620728,0.3093140423297882,0.2173745334148407,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583923339844,0.7857476472854614,0.2537895441055298,0.242302656173706,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574157714844,0.7076613903045654,0.1828193068504333,0.832315981388092,283.7591857910156,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1786193847656,283.7625732421875,1.0,0.4756299257278442,1.0,1.0,0.0,1.0,-2.494856119155884,2.4948511123657227,5.0019916670862585e-06,1.9257194995880127,0.8794980049133301,0.8794980049133301,0.0,107.99881744384766,81.0,32702.8984375,0.0,1345.8045654296875,1.0,280.3423156738281,282.47442626953125,291.1139221191406,293.210205078125,293.1499938964844,293.1499938964844,280.6499938964844,37824.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561267256736755,1.0,0.0,0.0,3.656857967376709,3.656882286071777,8.922970664571039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.0029296875,0.0,1554.4857177734375,1895.4371337890625,0.0,2992.684814453125,0.908078670501709,1.0,0.0,3.0,1.0,0.0
12056880,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592468261719,0.9001355171203613,0.3846273720264435,0.3475074470043182,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.9629918336868286,0.4628155827522278,0.438704639673233,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75885009765625,0.8373113870620728,0.3093140423297882,0.2173745334148407,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583923339844,0.7857476472854614,0.2537895441055298,0.242302656173706,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574157714844,0.7076613903045654,0.1828193068504333,0.832315981388092,283.7591857910156,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1786193847656,283.7625732421875,1.0,0.4756299257278442,1.0,1.0,0.0,1.0,-2.494856119155884,2.4948511123657227,5.0019916670862585e-06,1.9257194995880127,0.8794980049133301,0.8794980049133301,0.0,107.99881744384766,81.0,32702.8984375,0.0,1345.8045654296875,1.0,280.3423156738281,282.47442626953125,291.1139221191406,293.210205078125,293.1499938964844,293.1499938964844,280.6499938964844,37824.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561267256736755,1.0,0.0,0.0,3.656857967376709,3.656882286071777,8.922970664571039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.0029296875,0.0,1554.4857177734375,1895.4371337890625,0.0,2992.684814453125,0.908078670501709,1.0,0.0,3.0,1.0,0.0
12056940,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9361267089844,0.916473925113678,0.384558618068695,0.3469969034194946,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369812011719,0.9796058535575868,0.4643344283103943,0.4396707415580749,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349060058594,0.8520723581314087,0.3109578192234039,0.2182048112154007,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335021972656,0.8001277446746826,0.2546527683734894,0.2427318841218948,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9302673339844,0.7199443578720093,0.183362603187561,0.8330389261245728,283.9359436035156,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.18701171875,283.94647216796875,1.0,0.471399188041687,1.0,1.0,0.0,1.0,-2.49778151512146,2.497776508331299,5.013782356400043e-06,1.9280084371566768,0.8735761642456055,0.8735761642456055,0.0,101.6034698486328,81.0,31842.96875,0.0,1322.250732421875,1.0,280.6083984375,282.6925964355469,291.0772705078125,293.0653076171875,293.1499938964844,293.1499938964844,280.6499938964844,37729.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409997224807739,1.0,0.0,0.0,3.620465040206909,3.6204891204833984,8.746252433411428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.02392578125,0.0,1513.3897705078125,1895.4371337890625,0.0,2851.056884765625,0.8999492526054382,1.0,0.0,3.0,1.0,0.0
12057000,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940185546875,0.9333609342575072,0.3847109079360962,0.3468877375125885,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99432373046875,0.9932160973548888,0.4657467901706695,0.4407213032245636,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936218261719,0.8665266633033752,0.3124349415302276,0.2190333902835846,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931335449219,0.8135231733322144,0.2554864287376404,0.2432525753974914,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920349121094,0.7309540510177612,0.1839281767606735,0.8343191146850586,283.99395751953125,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1954650878906,283.99774169921875,1.0,0.4681187272071838,1.0,1.0,0.0,1.0,-2.5020694732666016,2.5020644664764404,5.031095497542992e-06,1.9313658475875848,0.8686017394065857,0.8686017394065857,0.0,96.29269409179688,69.0,31797.498046875,0.0,1304.9486083984375,1.0,280.6413879394531,282.75030517578125,291.1102600097656,293.1260681152344,293.1499938964844,293.1499938964844,280.95001220703125,37665.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343644738197327,1.0,0.0,0.0,3.593757390975952,3.5937812328338623,8.61768910453975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.9677734375,0.0,1483.7623291015625,1895.4371337890625,0.0,2789.111083984375,0.8939266204833984,1.0,0.0,3.0,1.0,0.0
12057060,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.9624900221824646,0.3853078782558441,0.3470349311828613,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.9990000128746032,0.4714720249176025,0.4171930849552154,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123718261719,0.8942733407020569,0.3160497546195984,0.2212436348199844,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120666503906,0.8365744352340698,0.2575982213020324,0.2448441386222839,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113952636719,0.7515018582344055,0.1854172497987747,0.8391044735908508,284.2125549316406,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2254638671875,284.21441650390625,1.0,0.4592624008655548,1.0,1.0,0.0,1.0,-2.485384225845337,2.485379219055176,4.964501385984477e-06,1.9186139106750488,0.8605486154556274,0.8605486154556274,0.0,87.37689971923828,72.0,30694.419921875,0.0,1246.09375,1.0,280.94122314453125,283.0094299316406,291.1388854980469,293.0885314941406,293.1499938964844,293.1499938964844,281.25,37422.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154328465461731,1.0,0.0,0.0,3.539703607559204,3.539726972579956,8.360401011486829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.10791015625,0.0,1424.2088623046875,1895.4371337890625,0.0,2613.311279296875,0.8817362785339355,1.0,0.0,3.0,1.0,0.0
12057120,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.9624900221824646,0.3853078782558441,0.3470349311828613,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.9990000128746032,0.4714720249176025,0.4171930849552154,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123718261719,0.8942733407020569,0.3160497546195984,0.2212436348199844,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120666503906,0.8365744352340698,0.2575982213020324,0.2448441386222839,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113952636719,0.7515018582344055,0.1854172497987747,0.8391044735908508,284.2125549316406,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2254638671875,284.21441650390625,1.0,0.4592624008655548,1.0,1.0,0.0,1.0,-2.485384225845337,2.485379219055176,4.964501385984477e-06,1.9186139106750488,0.8605486154556274,0.8605486154556274,0.0,87.37689971923828,72.0,30694.419921875,0.0,1246.09375,1.0,280.94122314453125,283.0094299316406,291.1388854980469,293.0885314941406,293.1499938964844,293.1499938964844,281.25,37422.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154328465461731,1.0,0.0,0.0,3.539703607559204,3.539726972579956,8.360401011486829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.10791015625,0.0,1424.2088623046875,1895.4371337890625,0.0,2613.311279296875,0.8817362785339355,1.0,0.0,3.0,1.0,0.0
12057180,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.426513671875,0.9792496562004088,0.3861676752567291,0.347561627626419,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.9990000128746032,0.4818680584430694,0.3960205018520355,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261169433594,0.914658784866333,0.31995490193367,0.2237704992294311,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42559814453125,0.8527460694313049,0.2599638700485229,0.2468294948339462,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.424560546875,0.7664597034454346,0.1871973872184753,0.8458595275878906,284.4264221191406,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2817687988281,284.4288330078125,1.0,0.4542937278747558,1.0,1.0,0.0,1.0,-2.473041534423828,2.473036766052246,4.915829322271748e-06,1.909335732460022,0.8552457094192505,0.8552457094192505,0.0,82.38088989257812,90.0,29633.6015625,0.0,1210.72021484375,1.0,281.2405700683594,283.2674255371094,291.1672668457031,293.053466796875,293.1499938964844,293.1499938964844,281.54998779296875,37129.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978917360305786,1.0,0.0,0.0,3.496351718902588,3.4963743686676025,8.156869739650574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.30029296875,0.0,1376.943603515625,1895.4371337890625,0.0,2452.16552734375,0.871897280216217,1.0,0.0,3.0,1.0,0.0
12057240,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.426513671875,0.9792496562004088,0.3861676752567291,0.347561627626419,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.9990000128746032,0.4818680584430694,0.3960205018520355,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261169433594,0.914658784866333,0.31995490193367,0.2237704992294311,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42559814453125,0.8527460694313049,0.2599638700485229,0.2468294948339462,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.424560546875,0.7664597034454346,0.1871973872184753,0.8458595275878906,284.4264221191406,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2817687988281,284.4288330078125,1.0,0.4542937278747558,1.0,1.0,0.0,1.0,-2.473041534423828,2.473036766052246,4.915829322271748e-06,1.909335732460022,0.8552457094192505,0.8552457094192505,0.0,82.38088989257812,90.0,29633.6015625,0.0,1210.72021484375,1.0,281.2405700683594,283.2674255371094,291.1672668457031,293.053466796875,293.1499938964844,293.1499938964844,281.54998779296875,37129.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978917360305786,1.0,0.0,0.0,3.496351718902588,3.4963743686676025,8.156869739650574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.30029296875,0.0,1376.943603515625,1895.4371337890625,0.0,2452.16552734375,0.871897280216217,1.0,0.0,3.0,1.0,0.0
12057300,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5842590332031,0.98138827085495,0.3867181837558746,0.3479547500610351,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.584716796875,0.9990000128746032,0.4873025119304657,0.3935629725456238,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829772949219,0.9189950227737428,0.3220234513282776,0.2251454293727874,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812072753906,0.8557494878768921,0.2612406313419342,0.247963398694992,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.577392578125,0.7693215608596802,0.1882009953260421,0.8500224351882935,284.583984375,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.31103515625,284.59735107421875,1.0,0.4552195966243744,1.0,1.0,0.0,1.0,-2.47855544090271,2.478550434112549,4.9374743866792414e-06,1.913445353507996,0.8543123006820679,0.8543123006820679,0.0,82.036376953125,90.0,29053.21875,0.0,1215.8492431640625,1.0,281.4941711425781,283.4662475585937,291.1557312011719,292.9504699707031,293.1499938964844,293.1499938964844,281.54998779296875,36942.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872267365455627,1.0,0.0,0.0,3.479254484176636,3.479276895523072,8.07729009011382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.58056640625,0.0,1358.0965576171875,1895.4371337890625,0.0,2355.26123046875,0.8680117130279541,1.0,0.0,3.0,1.0,0.0
12057360,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.9800031185150146,0.3874288201332092,0.3485851883888244,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.9990000128746032,0.4921209216117859,0.396165132522583,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.9190483689308168,0.3242223262786865,0.2266681939363479,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.8553628325462341,0.2626171708106994,0.2492574155330658,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66015625,0.7691012024879456,0.1893005222082138,0.8549126982688904,284.6620483398437,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.33612060546875,284.6661376953125,1.0,0.4579300582408905,1.0,1.0,0.0,1.0,-2.491687774658203,2.491682767868042,4.989917670172872e-06,1.923592209815979,0.8532231450080872,0.8532231450080872,0.0,83.01738739013672,108.0,29110.470703125,0.0,1235.7744140625,1.0,281.5405578613281,283.5416564941406,291.2021179199219,293.0433959960937,293.1499938964844,293.1499938964844,281.8500061035156,36765.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825214862823486,1.0,0.0,0.0,3.4664132595062256,3.466435670852661,8.017777304303308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.13037109375,0.0,1343.7919921875,1895.4371337890625,0.0,2312.80859375,0.8649873733520508,1.0,0.0,3.0,1.0,0.0
12057420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9684290289878844,0.3890903294086456,0.3501195907592773,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.4991241693496704,0.4132759273052215,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9093614220619202,0.3288372755050659,0.2299245148897171,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.846845269203186,0.2655304074287414,0.252088338136673,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.761553168296814,0.1916263103485107,0.8658059239387512,284.9100646972656,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3671569824219,284.9148254394531,1.0,0.4677686095237732,1.0,1.0,0.0,1.0,-2.534472703933716,2.534467458724976,5.162948582437821e-06,1.9567562341690063,0.854606032371521,0.854606032371521,0.0,88.1474838256836,126.0,28739.333984375,0.0,1310.373291015625,1.0,281.8401184082031,283.8233947753906,291.24591064453125,293.0586853027344,293.1499938964844,293.1499938964844,282.1499938964844,36356.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709081172943115,1.0,0.0,0.0,3.451878309249878,3.451900720596313,7.950679901114199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.5654296875,0.0,1326.2391357421875,1895.4371337890625,0.0,2208.906982421875,0.8614516854286194,1.0,0.0,3.0,1.0,0.0
12057480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9684290289878844,0.3890903294086456,0.3501195907592773,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.4991241693496704,0.4132759273052215,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9093614220619202,0.3288372755050659,0.2299245148897171,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.846845269203186,0.2655304074287414,0.252088338136673,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.761553168296814,0.1916263103485107,0.8658059239387512,284.9100646972656,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3671569824219,284.9148254394531,1.0,0.4677686095237732,1.0,1.0,0.0,1.0,-2.534472703933716,2.534467458724976,5.162948582437821e-06,1.9567562341690063,0.854606032371521,0.854606032371521,0.0,88.1474838256836,126.0,28739.333984375,0.0,1310.373291015625,1.0,281.8401184082031,283.8233947753906,291.24591064453125,293.0586853027344,293.1499938964844,293.1499938964844,282.1499938964844,36356.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709081172943115,1.0,0.0,0.0,3.451878309249878,3.451900720596313,7.950679901114199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.5654296875,0.0,1326.2391357421875,1895.4371337890625,0.0,2208.906982421875,0.8614516854286194,1.0,0.0,3.0,1.0,0.0
12057540,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.9476131200790404,0.3911857903003692,0.3521217703819275,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.9990000128746032,0.5026147365570068,0.4420935213565826,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.8930329084396362,0.3338150084018707,0.2335030436515808,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8323386311531067,0.2687122821807861,0.2552721500396728,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.7484453916549683,0.1941045671701431,0.8779442310333252,285.1840209960937,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3750305175781,285.1882629394531,1.0,0.4821473360061645,1.0,1.0,0.0,1.0,-2.594200849533081,2.5941953659057617,5.409603545558639e-06,2.0031020641326904,0.8598341345787048,0.8598341345787048,0.0,96.77473449707033,129.0,28644.158203125,0.0,1424.925537109375,1.0,282.1397399902344,284.1156005859375,291.2933959960937,293.0961608886719,293.1499938964844,293.1499938964844,282.45001220703125,35898.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633708715438843,1.0,0.0,0.0,3.454431533813477,3.454453706741333,7.962445920384198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.42724609375,0.0,1325.5625,1895.4371337890625,0.0,2142.20361328125,0.8616635203361511,1.0,0.0,3.0,1.0,0.0
12057600,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.9476131200790404,0.3911857903003692,0.3521217703819275,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.9990000128746032,0.5026147365570068,0.4420935213565826,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.8930329084396362,0.3338150084018707,0.2335030436515808,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8323386311531067,0.2687122821807861,0.2552721500396728,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.7484453916549683,0.1941045671701431,0.8779442310333252,285.1840209960937,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3750305175781,285.1882629394531,1.0,0.4821473360061645,1.0,1.0,0.0,1.0,-2.594200849533081,2.5941953659057617,5.409603545558639e-06,2.0031020641326904,0.8598341345787048,0.8598341345787048,0.0,96.77473449707033,129.0,28644.158203125,0.0,1424.925537109375,1.0,282.1397399902344,284.1156005859375,291.2933959960937,293.0961608886719,293.1499938964844,293.1499938964844,282.45001220703125,35898.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633708715438843,1.0,0.0,0.0,3.454431533813477,3.454453706741333,7.962445920384198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.42724609375,0.0,1325.5625,1895.4371337890625,0.0,2142.20361328125,0.8616635203361511,1.0,0.0,3.0,1.0,0.0
12057660,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.931912362575531,0.3936628997325897,0.3544624745845794,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.9990000128746032,0.5041579604148865,0.4649266302585602,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8826193809509277,0.3391123712062835,0.2372937351465225,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.822772741317749,0.2721295654773712,0.2586576640605926,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.7399412393569946,0.1966835558414459,0.8904209136962891,285.4580383300781,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3716735839844,285.4620361328125,1.0,0.4941575825214386,1.0,1.0,0.0,1.0,-2.6480791568756104,2.648073434829712,5.637728918372886e-06,2.0452334880828857,0.8687846064567566,0.8687846064567566,0.0,104.20586395263672,132.0,28579.884765625,0.0,1530.9085693359375,1.0,282.4398193359375,284.4001770019531,291.34014892578125,293.141357421875,293.1499938964844,293.1499938964844,282.75,35438.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597489953041077,1.0,0.0,0.0,3.474473476409912,3.474495649337769,8.05510694590339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.5078125,0.0,1342.5155029296875,1895.4371337890625,0.0,2110.37158203125,0.865757167339325,1.0,0.0,3.0,1.0,0.0
12057720,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.931912362575531,0.3936628997325897,0.3544624745845794,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.9990000128746032,0.5041579604148865,0.4649266302585602,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8826193809509277,0.3391123712062835,0.2372937351465225,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.822772741317749,0.2721295654773712,0.2586576640605926,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.7399412393569946,0.1966835558414459,0.8904209136962891,285.4580383300781,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3716735839844,285.4620361328125,1.0,0.4941575825214386,1.0,1.0,0.0,1.0,-2.6480791568756104,2.648073434829712,5.637728918372886e-06,2.0452334880828857,0.8687846064567566,0.8687846064567566,0.0,104.20586395263672,132.0,28579.884765625,0.0,1530.9085693359375,1.0,282.4398193359375,284.4001770019531,291.34014892578125,293.141357421875,293.1499938964844,293.1499938964844,282.75,35438.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597489953041077,1.0,0.0,0.0,3.474473476409912,3.474495649337769,8.05510694590339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.5078125,0.0,1342.5155029296875,1895.4371337890625,0.0,2110.37158203125,0.865757167339325,1.0,0.0,3.0,1.0,0.0
12057780,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.9190908074378968,0.3963781893253326,0.3570286631584167,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.9969151020050048,0.50600665807724,0.4790216088294983,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.8747594952583313,0.3446366190910339,0.2412453144788742,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.8152384161949158,0.275716096162796,0.262203574180603,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.7334201335906982,0.1993529200553894,0.9032394289970398,285.7174377441406,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3720397949219,285.72039794921875,1.0,0.5044693946838379,1.0,1.0,0.0,1.0,-2.692354917526245,2.692348957061768,5.8290097513236105e-06,2.07999324798584,0.8811018466949463,0.8811018466949463,0.0,110.96920013427734,135.0,28417.484375,0.0,1624.1270751953125,1.0,282.73992919921875,284.6704406738281,291.376708984375,293.17364501953125,293.1499938964844,293.1499938964844,283.04998779296875,35016.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575944662094116,1.0,0.0,0.0,3.510413646697998,3.5104360580444336,8.222613132602419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.52294921875,0.0,1376.2713623046875,1895.4371337890625,0.0,2091.5068359375,0.8734323382377625,1.0,0.0,3.0,1.0,0.0
12057840,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.9190908074378968,0.3963781893253326,0.3570286631584167,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.9969151020050048,0.50600665807724,0.4790216088294983,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.8747594952583313,0.3446366190910339,0.2412453144788742,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.8152384161949158,0.275716096162796,0.262203574180603,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.7334201335906982,0.1993529200553894,0.9032394289970398,285.7174377441406,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3720397949219,285.72039794921875,1.0,0.5044693946838379,1.0,1.0,0.0,1.0,-2.692354917526245,2.692348957061768,5.8290097513236105e-06,2.07999324798584,0.8811018466949463,0.8811018466949463,0.0,110.96920013427734,135.0,28417.484375,0.0,1624.1270751953125,1.0,282.73992919921875,284.6704406738281,291.376708984375,293.17364501953125,293.1499938964844,293.1499938964844,283.04998779296875,35016.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575944662094116,1.0,0.0,0.0,3.510413646697998,3.5104360580444336,8.222613132602419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.52294921875,0.0,1376.2713623046875,1895.4371337890625,0.0,2091.5068359375,0.8734323382377625,1.0,0.0,3.0,1.0,0.0
12057900,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.9123480319976808,0.397759199142456,0.3583185970783233,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.99187034368515,0.5076802372932434,0.4803595840930938,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8704416155815125,0.3474333584308624,0.2432426363229751,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.8110157251358032,0.2775303423404693,0.2640007436275482,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.7298619747161865,0.2006971538066864,0.9097187519073486,285.8920288085937,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3765869140625,285.904052734375,1.0,0.5088509917259216,1.0,1.0,0.0,1.0,-2.7080352306365967,2.7080295085906982,5.89724731980823e-06,2.092175006866455,0.8890626430511475,0.8890626430511475,0.0,114.48786926269533,135.0,28004.560546875,0.0,1662.867919921875,1.0,282.9947814941406,284.8669128417969,291.3616027832031,293.087646484375,293.1499938964844,293.1499938964844,283.04998779296875,34813.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536152601242065,1.0,0.0,0.0,3.533375263214112,3.533397912979126,8.330533773914794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.30322265625,0.0,1398.6558837890625,1895.4371337890625,0.0,2056.809326171875,0.8784434199333191,1.0,0.0,3.0,1.0,0.0
12057960,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.9079126715660096,0.3992444574832916,0.3597389459609985,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.9884339570999146,0.509891927242279,0.4823288023471832,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607849121094,0.8679166436195374,0.3503164052963257,0.2453116327524185,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.8083120584487915,0.2794142067432403,0.2658599019050598,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.7276537418365479,0.2020999044179916,0.9163891077041626,285.9609680175781,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3847351074219,285.9634704589844,1.0,0.5129629373550415,1.0,1.0,0.0,1.0,-2.724843740463257,2.72483777999878,5.9708822846005205e-06,2.105255365371704,0.8965462446212769,0.8965462446212769,0.0,117.39596557617188,138.0,28141.42578125,0.0,1700.9632568359375,1.0,283.041015625,284.9268493652344,291.4029541015625,293.1871032714844,293.1499938964844,293.1499938964844,283.1499938964844,34655.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546841502189636,1.0,0.0,0.0,3.559900283813477,3.5599234104156494,8.456078148810775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.10791015625,0.0,1425.408203125,1895.4371337890625,0.0,2066.111328125,0.8822044134140015,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.9011290073394777,0.4015870988368988,0.3621513247489929,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.9831913113594056,0.514398455619812,0.4866968393325805,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.8644078969955444,0.3556710481643677,0.2492363005876541,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.8042396903038025,0.2828749716281891,0.2693699896335602,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589294433594,0.7244288325309753,0.2046716809272766,0.9289917349815368,286.0595092773437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3976745605469,286.0606994628906,1.0,0.520491361618042,1.0,1.0,0.0,1.0,-2.757075786590576,2.757069826126098,6.113504241511691e-06,2.1304047107696533,0.9121513962745668,0.9121513962745668,0.0,122.51140594482422,141.0,28264.19140625,0.0,1773.056640625,1.0,283.1468200683594,285.0235900878906,291.4664611816406,293.2839660644531,293.1499938964844,293.1499938964844,283.04998779296875,34117.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609308958053589,1.0,0.0,0.0,3.59706974029541,3.597092866897583,8.633581387584854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.93994140625,0.0,1461.1923828125,1895.4371337890625,0.0,2120.74267578125,0.8937601447105408,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.9011290073394777,0.4015870988368988,0.3621513247489929,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.9831913113594056,0.514398455619812,0.4866968393325805,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.8644078969955444,0.3556710481643677,0.2492363005876541,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.8042396903038025,0.2828749716281891,0.2693699896335602,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589294433594,0.7244288325309753,0.2046716809272766,0.9289917349815368,286.0595092773437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3976745605469,286.0606994628906,1.0,0.520491361618042,1.0,1.0,0.0,1.0,-2.757075786590576,2.757069826126098,6.113504241511691e-06,2.1304047107696533,0.9121513962745668,0.9121513962745668,0.0,122.51140594482422,141.0,28264.19140625,0.0,1773.056640625,1.0,283.1468200683594,285.0235900878906,291.4664611816406,293.2839660644531,293.1499938964844,293.1499938964844,283.04998779296875,34117.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609308958053589,1.0,0.0,0.0,3.59706974029541,3.597092866897583,8.633581387584854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.93994140625,0.0,1461.1923828125,1895.4371337890625,0.0,2120.74267578125,0.8937601447105408,1.0,0.0,3.0,1.0,0.0
12058140,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.8967806696891785,0.4023850262165069,0.3632114231586456,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.9798269271850586,0.5168365240097046,0.4892836511135101,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8621158003807068,0.358603298664093,0.2514875531196594,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.8015637993812561,0.2846914529800415,0.2713336944580078,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.7222871780395508,0.20599265396595,0.9359737634658812,286.0000305175781,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39990234375,285.9980773925781,1.0,0.524836003780365,1.0,1.0,0.0,1.0,-2.77492094039917,2.7749147415161133,6.193286935740616e-06,2.144372940063477,0.9205843806266784,0.9205843806266784,0.0,125.66980743408205,141.0,28690.85546875,0.0,1815.1795654296875,1.0,283.0600280761719,284.9472045898437,291.52618408203125,293.4063720703125,293.1499938964844,293.1499938964844,283.04998779296875,34327.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721665501594543,1.0,0.0,0.0,3.6427156925201416,3.6427392959594727,8.854088378029701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.279296875,0.0,1512.588134765625,1895.4371337890625,0.0,2220.101806640625,0.9024537205696106,1.0,0.0,3.0,1.0,0.0
12058200,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.8939425349235535,0.402615487575531,0.3635464608669281,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.97757887840271,0.5180208683013916,0.4905208647251129,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.8604915738105774,0.360085666179657,0.2526067197322845,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.7997279167175293,0.2855622470378876,0.2722738683223724,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.7207820415496826,0.2066011726856231,0.9392484426498412,285.9896545410156,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3990478515625,285.989013671875,1.0,0.5270861983299255,1.0,1.0,0.0,1.0,-2.783223867416382,2.783217668533325,6.230589406186482e-06,2.150874614715576,0.9254555106163024,0.9254555106163024,0.0,127.51065826416016,144.0,28804.099609375,0.0,1836.7099609375,1.0,283.0528259277344,284.9336242675781,291.5339660644531,293.4195251464844,293.1499938964844,293.1499938964844,282.75,34376.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777010977268219,1.0,0.0,0.0,3.663938045501709,3.663961887359619,8.957555337474332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.994140625,0.0,1536.534423828125,1895.4371337890625,0.0,2263.345458984375,0.9072590470314026,1.0,0.0,3.0,1.0,0.0
12058260,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.8846723437309265,0.4019412994384765,0.3635172247886657,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.969843089580536,0.5200908184051514,0.4930416643619537,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.854777455329895,0.3631987273693084,0.2551470398902893,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76171875,0.7933828234672546,0.2871267199516296,0.2742199897766113,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623291015625,0.7153661251068115,0.2075477838516235,0.9455812573432922,285.7612609863281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3852233886719,285.7592468261719,1.0,0.5325422286987305,1.0,1.0,0.0,1.0,-2.7992329597473145,2.7992265224456787,6.303016562014818e-06,2.163496494293213,0.9344093203544616,0.9344093203544616,0.0,132.880126953125,147.0,29684.42578125,0.0,1887.24169921875,1.0,282.7579650878906,284.6720275878906,291.5893859863281,293.5660400390625,293.1499938964844,293.1499938964844,282.45001220703125,34663.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000707030296326,1.0,0.0,0.0,3.714530467987061,3.714554786682129,9.20663978831726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.77392578125,0.0,1595.9747314453125,1895.4371337890625,0.0,2472.071533203125,0.918802797794342,1.0,0.0,3.0,1.0,0.0
12058320,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.8846723437309265,0.4019412994384765,0.3635172247886657,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.969843089580536,0.5200908184051514,0.4930416643619537,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.854777455329895,0.3631987273693084,0.2551470398902893,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76171875,0.7933828234672546,0.2871267199516296,0.2742199897766113,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623291015625,0.7153661251068115,0.2075477838516235,0.9455812573432922,285.7612609863281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3852233886719,285.7592468261719,1.0,0.5325422286987305,1.0,1.0,0.0,1.0,-2.7992329597473145,2.7992265224456787,6.303016562014818e-06,2.163496494293213,0.9344093203544616,0.9344093203544616,0.0,132.880126953125,147.0,29684.42578125,0.0,1887.24169921875,1.0,282.7579650878906,284.6720275878906,291.5893859863281,293.5660400390625,293.1499938964844,293.1499938964844,282.45001220703125,34663.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000707030296326,1.0,0.0,0.0,3.714530467987061,3.714554786682129,9.20663978831726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.77392578125,0.0,1595.9747314453125,1895.4371337890625,0.0,2472.071533203125,0.918802797794342,1.0,0.0,3.0,1.0,0.0
12058380,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.8743154406547546,0.4001604914665222,0.3623212873935699,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.9604913592338562,0.520986020565033,0.4943209290504455,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8480859398841858,0.3653711080551147,0.2569453120231628,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.7858941555023193,0.2877854406833648,0.2752339839935303,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.70842045545578,0.2076331526041031,0.947814643383026,285.5220031738281,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3625793457031,285.5199279785156,1.0,0.5367646217346191,1.0,1.0,0.0,1.0,-2.805405139923096,2.80539870262146,6.331182703434024e-06,2.1684224605560303,0.940063774585724,0.940063774585724,0.0,138.35301208496094,150.0,30478.169921875,0.0,1923.1434326171875,1.0,282.4577331542969,284.4024658203125,291.5992431640625,293.6342163085937,293.1499938964844,293.1499938964844,282.1499938964844,34977.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178617358207703,1.0,0.0,0.0,3.7533347606658936,3.753359794616699,9.400001204085128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.51953125,0.0,1643.3319091796875,1895.4371337890625,0.0,2635.77099609375,0.9277307391166688,1.0,0.0,3.0,1.0,0.0
12058440,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.8743154406547546,0.4001604914665222,0.3623212873935699,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.9604913592338562,0.520986020565033,0.4943209290504455,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8480859398841858,0.3653711080551147,0.2569453120231628,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.7858941555023193,0.2877854406833648,0.2752339839935303,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.70842045545578,0.2076331526041031,0.947814643383026,285.5220031738281,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3625793457031,285.5199279785156,1.0,0.5367646217346191,1.0,1.0,0.0,1.0,-2.805405139923096,2.80539870262146,6.331182703434024e-06,2.1684224605560303,0.940063774585724,0.940063774585724,0.0,138.35301208496094,150.0,30478.169921875,0.0,1923.1434326171875,1.0,282.4577331542969,284.4024658203125,291.5992431640625,293.6342163085937,293.1499938964844,293.1499938964844,282.1499938964844,34977.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178617358207703,1.0,0.0,0.0,3.7533347606658936,3.753359794616699,9.400001204085128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.51953125,0.0,1643.3319091796875,1895.4371337890625,0.0,2635.77099609375,0.9277307391166688,1.0,0.0,3.0,1.0,0.0
12058500,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8694555759429932,0.399089902639389,0.3615488708019256,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.9558892250061036,0.521198570728302,0.4947229325771332,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8449869751930237,0.3662780225276947,0.2577082216739654,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.7823164463043213,0.2879154682159424,0.2755318582057953,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.7048604488372803,0.2074692100286483,0.9478963017463684,285.3575134277344,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3505249023437,285.3475646972656,1.0,0.5384845733642578,1.0,1.0,0.0,1.0,-2.80633544921875,2.8063290119171143,6.335475973173743e-06,2.169184446334839,0.94117671251297,0.94117671251297,0.0,140.91136169433594,150.0,31246.720703125,0.0,1936.86181640625,1.0,282.1984558105469,284.19976806640625,291.6309509277344,293.7610168457031,293.1499938964844,293.1499938964844,282.1499938964844,35143.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273454904556274,1.0,0.0,0.0,3.768571615219116,3.768596649169922,9.476475497649516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.10498046875,0.0,1662.5108642578125,1895.4371337890625,0.0,2723.74853515625,0.9312362670898438,1.0,0.0,3.0,1.0,0.0
