time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.8646091222763062,0.3979345560073852,0.360593169927597,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.9511559009552002,0.5212899446487427,0.4949136972427368,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.8418815732002258,0.3670967221260071,0.2583496868610382,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.7787057161331177,0.2879411578178406,0.2756759226322174,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.7012026309967041,0.2071946859359741,0.9472874402999878,285.3058776855469,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.33795166015625,285.30450439453125,1.0,0.5399620532989502,1.0,1.0,0.0,1.0,-2.805630207061768,2.805623769760132,6.332356406346662e-06,2.168668746948242,0.9429858922958374,0.9429858922958374,0.0,143.4213104248047,153.0,31393.751953125,0.0,1947.7445068359373,1.0,282.15692138671875,284.14434814453125,291.609130859375,293.69488525390625,293.1499938964844,293.1499938964844,281.8500061035156,35275.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306586742401123,1.0,0.0,0.0,3.7809128761291504,3.780938148498535,9.538644007989203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.04296875,0.0,1678.1358642578125,1895.4371337890625,0.0,2754.578125,0.93412983417511,1.0,0.0,3.0,1.0,0.0
12058620,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.856118381023407,0.3955702185630798,0.3586834371089935,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.942642629146576,0.5213220715522766,0.4951843321323395,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.836641252040863,0.368647426366806,0.2595874965190887,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7723749876022339,0.2878545820713043,0.2758261859416961,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.6945661306381226,0.2064869403839111,0.9452416896820068,285.1065673828125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143615722656,285.10516357421875,1.0,0.5424274206161499,1.0,1.0,0.0,1.0,-2.8028719425201416,2.802865505218506,6.3199536270985845e-06,2.166555881500244,0.9434128403663636,0.9434128403663636,0.0,147.92529296875,156.0,32364.103515625,0.0,1964.86669921875,1.0,281.8572998046875,283.89666748046875,291.6319580078125,293.77325439453125,293.1499938964844,293.1499938964844,281.54998779296875,35549.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841835081577301,1.0,0.0,0.0,3.798319339752197,3.798344850540161,9.626674000173807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.5439453125,0.0,1701.0220947265625,1895.4371337890625,0.0,2858.864990234375,0.938222885131836,1.0,0.0,3.0,1.0,0.0
12058680,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.856118381023407,0.3955702185630798,0.3586834371089935,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.942642629146576,0.5213220715522766,0.4951843321323395,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.836641252040863,0.368647426366806,0.2595874965190887,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7723749876022339,0.2878545820713043,0.2758261859416961,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.6945661306381226,0.2064869403839111,0.9452416896820068,285.1065673828125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143615722656,285.10516357421875,1.0,0.5424274206161499,1.0,1.0,0.0,1.0,-2.8028719425201416,2.802865505218506,6.3199536270985845e-06,2.166555881500244,0.9434128403663636,0.9434128403663636,0.0,147.92529296875,156.0,32364.103515625,0.0,1964.86669921875,1.0,281.8572998046875,283.89666748046875,291.6319580078125,293.77325439453125,293.1499938964844,293.1499938964844,281.54998779296875,35549.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841835081577301,1.0,0.0,0.0,3.798319339752197,3.798344850540161,9.626674000173807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.5439453125,0.0,1701.0220947265625,1895.4371337890625,0.0,2858.864990234375,0.938222885131836,1.0,0.0,3.0,1.0,0.0
12058740,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8485543131828308,0.3930668532848358,0.3566380441188812,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9348518252372742,0.5211113095283508,0.4952103197574615,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8321215510368347,0.3700569570064544,0.2607132494449615,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7667321562767029,0.2875889837741852,0.2757833898067474,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6884440183639526,0.2056002020835876,0.9422503709793092,284.9128723144531,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2917785644531,284.9117126464844,1.0,0.5443769097328186,1.0,1.0,0.0,1.0,-2.7981529235839844,2.798146724700928,6.298670541582396e-06,2.1628990173339844,0.9412817358970642,0.9412817358970642,0.0,151.99688720703125,144.0,33398.1640625,0.0,1976.7413330078125,1.0,281.5572814941406,283.6571350097656,291.661865234375,293.8630676269531,293.1499938964844,293.1499938964844,281.25,35813.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529306054115295,1.0,0.0,0.0,3.805918216705322,3.805943727493286,9.665229754318716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.376953125,0.0,1712.1944580078125,1895.4371337890625,0.0,2962.72705078125,0.94010192155838,1.0,0.0,3.0,1.0,0.0
12058800,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8485543131828308,0.3930668532848358,0.3566380441188812,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9348518252372742,0.5211113095283508,0.4952103197574615,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8321215510368347,0.3700569570064544,0.2607132494449615,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7667321562767029,0.2875889837741852,0.2757833898067474,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6884440183639526,0.2056002020835876,0.9422503709793092,284.9128723144531,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2917785644531,284.9117126464844,1.0,0.5443769097328186,1.0,1.0,0.0,1.0,-2.7981529235839844,2.798146724700928,6.298670541582396e-06,2.1628990173339844,0.9412817358970642,0.9412817358970642,0.0,151.99688720703125,144.0,33398.1640625,0.0,1976.7413330078125,1.0,281.5572814941406,283.6571350097656,291.661865234375,293.8630676269531,293.1499938964844,293.1499938964844,281.25,35813.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529306054115295,1.0,0.0,0.0,3.805918216705322,3.805943727493286,9.665229754318716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.376953125,0.0,1712.1944580078125,1895.4371337890625,0.0,2962.72705078125,0.94010192155838,1.0,0.0,3.0,1.0,0.0
12058860,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.8495970368385315,0.3904881477355957,0.3542741537094116,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.9383366703987122,0.5207157731056213,0.4948015213012695,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.8357175588607788,0.3713880777359009,0.2615894377231598,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.7690352201461792,0.2872077822685241,0.2753670513629913,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.6897815465927124,0.2046108692884445,0.937527060508728,284.7249450683594,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2706604003906,284.7237548828125,1.0,0.5414082407951355,1.0,1.0,0.0,1.0,-2.789700746536255,2.7896945476531982,6.260677309910534e-06,2.1563661098480225,0.9367067813873292,0.9367067813873292,0.0,149.6090087890625,132.0,34477.89453125,0.0,1951.8519287109373,1.0,281.2572021484375,283.42578125,291.6951599121094,293.9621887207031,293.1499938964844,293.1499938964844,280.95001220703125,36069.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647287487983704,1.0,0.0,0.0,3.8040618896484375,3.804087400436402,9.655803978603217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.7578125,0.0,1711.9593505859375,1895.4371337890625,0.0,3073.36083984375,0.9398484230041504,1.0,0.0,3.0,1.0,0.0
12058920,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.8495970368385315,0.3904881477355957,0.3542741537094116,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.9383366703987122,0.5207157731056213,0.4948015213012695,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.8357175588607788,0.3713880777359009,0.2615894377231598,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.7690352201461792,0.2872077822685241,0.2753670513629913,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.6897815465927124,0.2046108692884445,0.937527060508728,284.7249450683594,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2706604003906,284.7237548828125,1.0,0.5414082407951355,1.0,1.0,0.0,1.0,-2.789700746536255,2.7896945476531982,6.260677309910534e-06,2.1563661098480225,0.9367067813873292,0.9367067813873292,0.0,149.6090087890625,132.0,34477.89453125,0.0,1951.8519287109373,1.0,281.2572021484375,283.42578125,291.6951599121094,293.9621887207031,293.1499938964844,293.1499938964844,280.95001220703125,36069.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647287487983704,1.0,0.0,0.0,3.8040618896484375,3.804087400436402,9.655803978603217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.7578125,0.0,1711.9593505859375,1895.4371337890625,0.0,3073.36083984375,0.9398484230041504,1.0,0.0,3.0,1.0,0.0
12058980,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5376892089844,0.856330156326294,0.3878485262393951,0.3517089784145355,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375366210937,0.949079930782318,0.5201454758644104,0.4940744638442993,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377197265625,0.8448212146759033,0.3726656436920166,0.2623122334480285,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.7766636610031128,0.286746472120285,0.2747154533863067,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382995605469,0.696069598197937,0.2035726755857467,0.9318082332611084,284.53765869140625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509765625,284.5365295410156,1.0,0.5358364582061768,1.0,1.0,0.0,1.0,-2.778958320617676,2.778952121734619,6.212454991327832e-06,2.148016929626465,0.9296371936798096,0.9296371936798096,0.0,143.20599365234375,120.0,35505.19140625,0.0,1904.4609375,1.0,280.9572448730469,283.19696044921875,291.7248229980469,294.0562438964844,293.1499938964844,293.1499938964844,280.6499938964844,36330.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766537308692932,1.0,0.0,0.0,3.792552709579468,3.792578220367432,9.597464440957992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.97119140625,0.0,1700.193115234375,1895.4371337890625,0.0,3185.213134765625,0.937429130077362,1.0,0.0,3.0,1.0,0.0
12059040,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5376892089844,0.856330156326294,0.3878485262393951,0.3517089784145355,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375366210937,0.949079930782318,0.5201454758644104,0.4940744638442993,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377197265625,0.8448212146759033,0.3726656436920166,0.2623122334480285,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.7766636610031128,0.286746472120285,0.2747154533863067,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382995605469,0.696069598197937,0.2035726755857467,0.9318082332611084,284.53765869140625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509765625,284.5365295410156,1.0,0.5358364582061768,1.0,1.0,0.0,1.0,-2.778958320617676,2.778952121734619,6.212454991327832e-06,2.148016929626465,0.9296371936798096,0.9296371936798096,0.0,143.20599365234375,120.0,35505.19140625,0.0,1904.4609375,1.0,280.9572448730469,283.19696044921875,291.7248229980469,294.0562438964844,293.1499938964844,293.1499938964844,280.6499938964844,36330.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766537308692932,1.0,0.0,0.0,3.792552709579468,3.792578220367432,9.597464440957992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.97119140625,0.0,1700.193115234375,1895.4371337890625,0.0,3185.213134765625,0.937429130077362,1.0,0.0,3.0,1.0,0.0
12059100,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.39666748046875,0.861463189125061,0.386523574590683,0.3504246175289154,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955078125,0.9563581943511964,0.5198127627372742,0.4936626255512237,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968505859375,0.8511236906051636,0.3732998371124267,0.262664258480072,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983764648437,0.7821122407913208,0.2865000665187835,0.2743542790412903,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.40118408203125,0.7006826400756836,0.2030504941940307,0.9288049340248108,284.3964233398437,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.241943359375,284.3876647949219,1.0,0.5324147343635559,1.0,1.0,0.0,1.0,-2.77329969406128,2.7732937335968018,6.187113740452332e-06,2.1436119079589844,0.9245837926864624,0.9245837926864624,0.0,139.0633087158203,120.0,36414.77734375,0.0,1875.9970703125,1.0,280.69781494140625,283.01531982421875,291.7650451660156,294.20074462890625,293.1499938964844,293.1499938964844,280.6499938964844,36478.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849882483482361,1.0,0.0,0.0,3.783181667327881,3.7832071781158447,9.550095683152904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.91943359375,0.0,1690.163818359375,1895.4371337890625,0.0,3263.308837890625,0.9353876113891602,1.0,0.0,3.0,1.0,0.0
12059160,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515930175781,0.8673661947250366,0.3851462602615356,0.3490101099014282,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514709472656,0.964202642440796,0.5193990468978882,0.4931001961231231,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35162353515625,0.8582572937011719,0.3738921582698822,0.2629382014274597,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517761230469,0.7882851362228394,0.286210834980011,0.2739094495773315,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35211181640625,0.7059096097946167,0.2024993747472763,0.925523042678833,284.3515625,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2326354980469,284.3506164550781,1.0,0.5286595225334167,1.0,1.0,0.0,1.0,-2.766775131225586,2.7667689323425293,6.157972165965475e-06,2.1385393142700195,0.92010098695755,0.92010098695755,0.0,134.59519958496094,108.0,36484.828125,0.0,1844.7701416015625,1.0,280.6568298339844,282.9710998535156,291.7510070800781,294.1437683105469,293.1499938964844,293.1499938964844,280.3500061035156,36605.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880813717842102,1.0,0.0,0.0,3.770890235900879,3.770915508270264,9.488139198765566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.29541015625,0.0,1676.55224609375,1895.4371337890625,0.0,3292.260009765625,0.9327428340911864,1.0,0.0,3.0,1.0,0.0
12059220,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8825103640556335,0.3823794722557068,0.3462026119232178,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.9817083477973938,0.5184727311134338,0.4919053316116333,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8760245442390442,0.3750654458999634,0.2634890377521515,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.8035449981689453,0.2855993807315826,0.2729818820953369,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16925048828125,0.7183562517166138,0.2013923376798629,0.9188503623008728,284.168701171875,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154846191406,284.1677551269531,1.0,0.5204705595970154,1.0,1.0,0.0,1.0,-2.753493547439575,2.7534875869750977,6.0988440964138135e-06,2.128203868865967,0.908151388168335,0.908151388168335,0.0,124.73013305664062,96.0,37505.41796875,0.0,1778.02587890625,1.0,280.3573913574219,282.7578430175781,291.775634765625,294.2315368652344,293.1499938964844,293.1499938964844,280.04998779296875,36902.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990165591239929,1.0,0.0,0.0,3.738268375396729,3.738293409347534,9.32468708469969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.81396484375,0.0,1640.5198974609375,1895.4371337890625,0.0,3394.415283203125,0.9256213903427124,1.0,0.0,3.0,1.0,0.0
12059280,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8825103640556335,0.3823794722557068,0.3462026119232178,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.9817083477973938,0.5184727311134338,0.4919053316116333,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8760245442390442,0.3750654458999634,0.2634890377521515,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.8035449981689453,0.2855993807315826,0.2729818820953369,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16925048828125,0.7183562517166138,0.2013923376798629,0.9188503623008728,284.168701171875,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154846191406,284.1677551269531,1.0,0.5204705595970154,1.0,1.0,0.0,1.0,-2.753493547439575,2.7534875869750977,6.0988440964138135e-06,2.128203868865967,0.908151388168335,0.908151388168335,0.0,124.73013305664062,96.0,37505.41796875,0.0,1778.02587890625,1.0,280.3573913574219,282.7578430175781,291.775634765625,294.2315368652344,293.1499938964844,293.1499938964844,280.04998779296875,36902.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990165591239929,1.0,0.0,0.0,3.738268375396729,3.738293409347534,9.32468708469969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.81396484375,0.0,1640.5198974609375,1895.4371337890625,0.0,3394.415283203125,0.9256213903427124,1.0,0.0,3.0,1.0,0.0
12059340,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018310546875,0.8962767124176025,0.3803277015686035,0.3441638350486755,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013122558594,0.9948887825012208,0.5176770687103271,0.490955501794815,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.8918713331222534,0.375862181186676,0.263869971036911,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00250244140625,0.8164910674095154,0.2851042747497558,0.2722705006599426,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037536621094,0.7286708354949951,0.2005704939365387,0.9139329195022584,284.001708984375,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2037658691406,283.9980773925781,1.0,0.5141527652740479,1.0,1.0,0.0,1.0,-2.743596315383911,2.7435903549194336,6.054982350178761e-06,2.120508909225464,0.8975662589073181,0.8975662589073181,0.0,117.13534545898438,96.0,38513.93359375,0.0,1727.550537109375,1.0,280.0719299316406,282.5617370605469,291.8116760253906,294.3511962890625,293.1499938964844,293.1499938964844,280.04998779296875,37157.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088823795318604,1.0,0.0,0.0,3.707150220870972,3.7071750164031982,9.170091175292328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.47900390625,0.0,1606.4810791015625,1895.4371337890625,0.0,3486.22900390625,0.9188073873519896,1.0,0.0,3.0,1.0,0.0
12059400,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9890441894531,0.9018504619598388,0.3795577585697174,0.3433260321617126,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889221191406,0.9990000128746032,0.5173826217651367,0.489966481924057,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9890441894531,0.8983091711997986,0.376191109418869,0.2639915645122528,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892272949219,0.8214777112007141,0.2849155366420746,0.2719654142856598,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.7327907085418701,0.2002544105052948,0.9119406342506408,283.989013671875,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.1995849609375,283.9881286621094,1.0,0.511576771736145,1.0,1.0,0.0,1.0,-2.7386765480041504,2.738670587539673,6.033462341292761e-06,2.116788864135742,0.8938270807266235,0.8938270807266235,0.0,114.26227569580078,84.0,38506.0390625,0.0,1706.8717041015625,1.0,280.057861328125,282.5512084960937,291.7994384765625,294.31768798828125,293.1499938964844,293.1499938964844,280.3500061035156,37229.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097366333007812,1.0,0.0,0.0,3.693495512008667,3.6935200691223145,9.102661806537072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.572265625,0.0,1591.4063720703125,1895.4371337890625,0.0,3494.1591796875,0.915818452835083,1.0,0.0,3.0,1.0,0.0
12059460,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9200529456138612,0.3784253895282745,0.3415461778640747,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659545898437,0.9990000128746032,0.5204534530639648,0.4629799723625183,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.919420838356018,0.3786488473415375,0.2651749551296234,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16558837890625,0.8364400267601013,0.285127580165863,0.271576315164566,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.7453345656394958,0.1998097598552703,0.9074400663375854,284.1658630371094,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2081298828125,284.1674194335937,1.0,0.5008851885795593,1.0,1.0,0.0,1.0,-2.7020082473754883,2.7020022869110107,5.873033387615578e-06,2.088472843170166,0.8848104476928711,0.8848104476928711,0.0,105.70890045166016,72.0,37079.44921875,0.0,1612.311279296875,1.0,280.3421936035156,282.7675476074219,291.7195739746094,294.0909729003906,293.1499938964844,293.1499938964844,280.6499938964844,37193.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925931453704834,1.0,0.0,0.0,3.648324251174927,3.648348331451416,8.881373219082889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.52734375,0.0,1540.227783203125,1895.4371337890625,0.0,3334.449951171875,0.905736207962036,1.0,0.0,3.0,1.0,0.0
12059520,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9200529456138612,0.3784253895282745,0.3415461778640747,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659545898437,0.9990000128746032,0.5204534530639648,0.4629799723625183,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.919420838356018,0.3786488473415375,0.2651749551296234,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16558837890625,0.8364400267601013,0.285127580165863,0.271576315164566,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.7453345656394958,0.1998097598552703,0.9074400663375854,284.1658630371094,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2081298828125,284.1674194335937,1.0,0.5008851885795593,1.0,1.0,0.0,1.0,-2.7020082473754883,2.7020022869110107,5.873033387615578e-06,2.088472843170166,0.8848104476928711,0.8848104476928711,0.0,105.70890045166016,72.0,37079.44921875,0.0,1612.311279296875,1.0,280.3421936035156,282.7675476074219,291.7195739746094,294.0909729003906,293.1499938964844,293.1499938964844,280.6499938964844,37193.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925931453704834,1.0,0.0,0.0,3.648324251174927,3.648348331451416,8.881373219082889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.52734375,0.0,1540.227783203125,1895.4371337890625,0.0,3334.449951171875,0.905736207962036,1.0,0.0,3.0,1.0,0.0
12059580,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.9468210339546204,0.378598541021347,0.3411881923675537,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3561096191406,0.9990000128746032,0.5297597646713257,0.4293275773525238,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.9493845701217652,0.3822816014289856,0.2673061192035675,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.8574885725975037,0.2863030731678009,0.2721811532974243,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.7636818885803223,0.2002568542957306,0.90705007314682,284.3559875488281,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2547607421875,284.3572082519531,1.0,0.4889753758907318,1.0,1.0,0.0,1.0,-2.6617350578308105,2.661729335784912,5.699010216630995e-06,2.0572218894958496,0.8784552812576294,0.8784552812576294,0.0,96.24210357666016,75.0,35600.1875,0.0,1513.6806640625,1.0,280.6417236328125,282.9961853027344,291.7134704589844,293.9761657714844,293.1499938964844,293.1499938964844,280.95001220703125,37036.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706858158111572,1.0,0.0,0.0,3.608964920043945,3.608988761901856,8.690776667208411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.009765625,0.0,1495.6614990234375,1895.4371337890625,0.0,3129.243896484375,0.8968595862388611,1.0,0.0,3.0,1.0,0.0
12059640,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.9468210339546204,0.378598541021347,0.3411881923675537,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3561096191406,0.9990000128746032,0.5297597646713257,0.4293275773525238,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.9493845701217652,0.3822816014289856,0.2673061192035675,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.8574885725975037,0.2863030731678009,0.2721811532974243,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.7636818885803223,0.2002568542957306,0.90705007314682,284.3559875488281,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2547607421875,284.3572082519531,1.0,0.4889753758907318,1.0,1.0,0.0,1.0,-2.6617350578308105,2.661729335784912,5.699010216630995e-06,2.0572218894958496,0.8784552812576294,0.8784552812576294,0.0,96.24210357666016,75.0,35600.1875,0.0,1513.6806640625,1.0,280.6417236328125,282.9961853027344,291.7134704589844,293.9761657714844,293.1499938964844,293.1499938964844,280.95001220703125,37036.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706858158111572,1.0,0.0,0.0,3.608964920043945,3.608988761901856,8.690776667208411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.009765625,0.0,1495.6614990234375,1895.4371337890625,0.0,3129.243896484375,0.8968595862388611,1.0,0.0,3.0,1.0,0.0
12059700,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4961853027344,0.9584165215492249,0.378909707069397,0.3412498831748962,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.9990000128746032,0.5359000563621521,0.4152677059173584,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962463378906,0.9623638391494752,0.3843379914760589,0.2685679197311401,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.8675771951675415,0.2871106266975403,0.2727344334125519,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4911193847656,0.7725600600242615,0.2007337361574173,0.9081637859344482,284.49639892578125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2886047363281,284.5065002441406,1.0,0.484976977109909,1.0,1.0,0.0,1.0,-2.6484146118164062,2.648409128189087,5.641566531267017e-06,2.046661615371704,0.8767738938331604,0.8767738938331604,0.0,92.5862274169922,75.0,34536.4609375,0.0,1478.8773193359375,1.0,280.8973388671875,283.17596435546875,291.6963195800781,293.8427124023437,293.1499938964844,293.1499938964844,280.95001220703125,36916.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575232625007629,1.0,0.0,0.0,3.5920588970184326,3.592082500457764,8.609544579485373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.0283203125,0.0,1476.403076171875,1895.4371337890625,0.0,3005.778564453125,0.8930492997169495,1.0,0.0,3.0,1.0,0.0
12059760,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.9681335687637328,0.3793849349021911,0.3415525257587433,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.9990000128746032,0.5423156023025513,0.4035369157791137,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.9732382297515868,0.3865607976913452,0.270007848739624,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522155761719,0.8768024444580078,0.28805872797966,0.2734858393669128,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.7807250618934631,0.2013750076293945,0.9102715849876404,284.5525817871094,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.32391357421875,284.5544738769531,1.0,0.4819357991218567,1.0,1.0,0.0,1.0,-2.639840602874756,2.6398351192474365,5.60483294975711e-06,2.039906740188598,0.8747310638427734,0.8747310638427734,0.0,89.7118911743164,95.0,34360.015625,0.0,1454.301513671875,1.0,280.94171142578125,283.233154296875,291.73553466796875,293.9130554199219,293.1499938964844,293.1499938964844,281.25,36804.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498947620391846,1.0,0.0,0.0,3.5780513286590576,3.5780746936798096,8.542527893951046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.822265625,0.0,1460.4862060546875,1895.4371337890625,0.0,2934.28515625,0.889811635017395,1.0,0.0,3.0,1.0,0.0
12059820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.970106840133667,0.3806419968605041,0.3425608277320862,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.5537732243537903,0.4022193551063537,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.9778298735618592,0.391356498003006,0.2732402682304382,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.8798943161964417,0.2902399897575378,0.2754329144954681,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.783563494682312,0.2030062675476074,0.9169925451278688,284.7680969238281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3840637207031,284.77154541015625,1.0,0.4846892952919006,1.0,1.0,0.0,1.0,-2.653728723526001,2.6537230014801025,5.662931926053716e-06,2.050140380859375,0.873992383480072,0.873992383480072,0.0,89.89298248291016,115.0,33519.82421875,0.0,1473.9708251953125,1.0,281.2411804199219,283.4875793457031,291.7693176269531,293.8857727050781,293.1499938964844,293.1499938964844,281.54998779296875,36508.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325967192649841,1.0,0.0,0.0,3.558019161224365,3.558042526245117,8.447143500234233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.74658203125,0.0,1436.9339599609375,1895.4371337890625,0.0,2772.63134765625,0.8851448893547058,1.0,0.0,3.0,1.0,0.0
12059880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.970106840133667,0.3806419968605041,0.3425608277320862,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.5537732243537903,0.4022193551063537,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.9778298735618592,0.391356498003006,0.2732402682304382,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.8798943161964417,0.2902399897575378,0.2754329144954681,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.783563494682312,0.2030062675476074,0.9169925451278688,284.7680969238281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3840637207031,284.77154541015625,1.0,0.4846892952919006,1.0,1.0,0.0,1.0,-2.653728723526001,2.6537230014801025,5.662931926053716e-06,2.050140380859375,0.873992383480072,0.873992383480072,0.0,89.89298248291016,115.0,33519.82421875,0.0,1473.9708251953125,1.0,281.2411804199219,283.4875793457031,291.7693176269531,293.8857727050781,293.1499938964844,293.1499938964844,281.54998779296875,36508.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325967192649841,1.0,0.0,0.0,3.558019161224365,3.558042526245117,8.447143500234233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.74658203125,0.0,1436.9339599609375,1895.4371337890625,0.0,2772.63134765625,0.8851448893547058,1.0,0.0,3.0,1.0,0.0
12059940,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.957198977470398,0.3822968900203705,0.3440962135791778,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5612505674362183,0.4202386140823364,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9684420228004456,0.3965957462787628,0.2769143879413605,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8695417642593384,0.2927405834197998,0.277869701385498,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7745562791824341,0.2049332857131958,0.9260782599449158,285.0000305175781,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.41619873046875,285.0039978027344,1.0,0.4944660365581512,1.0,1.0,0.0,1.0,-2.6954662799835205,2.695460319519043,5.842063728778157e-06,2.082193613052368,0.8764772415161133,0.8764772415161133,0.0,95.32608032226562,135.0,32944.49609375,0.0,1556.6146240234375,1.0,281.5407409667969,283.7523498535156,291.8052673339844,293.8827514648437,293.1499938964844,293.1499938964844,281.8500061035156,36160.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819737434387207,1.0,0.0,0.0,3.5510146617889404,3.5510377883911133,8.413916816607525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.076171875,0.0,1426.974609375,1895.4371337890625,0.0,2653.136962890625,0.8833321332931519,1.0,0.0,3.0,1.0,0.0
12060000,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.957198977470398,0.3822968900203705,0.3440962135791778,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5612505674362183,0.4202386140823364,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9684420228004456,0.3965957462787628,0.2769143879413605,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8695417642593384,0.2927405834197998,0.277869701385498,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7745562791824341,0.2049332857131958,0.9260782599449158,285.0000305175781,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.41619873046875,285.0039978027344,1.0,0.4944660365581512,1.0,1.0,0.0,1.0,-2.6954662799835205,2.695460319519043,5.842063728778157e-06,2.082193613052368,0.8764772415161133,0.8764772415161133,0.0,95.32608032226562,135.0,32944.49609375,0.0,1556.6146240234375,1.0,281.5407409667969,283.7523498535156,291.8052673339844,293.8827514648437,293.1499938964844,293.1499938964844,281.8500061035156,36160.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819737434387207,1.0,0.0,0.0,3.5510146617889404,3.5510377883911133,8.413916816607525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.076171875,0.0,1426.974609375,1895.4371337890625,0.0,2653.136962890625,0.8833321332931519,1.0,0.0,3.0,1.0,0.0
12060060,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9337259531021118,0.3842549920082092,0.3460480272769928,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5646193027496338,0.4516230821609497,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9490804672241212,0.4021839201450348,0.2809442579746246,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8519555330276489,0.2954804301261902,0.2806802690029144,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7589975595474243,0.2069901674985885,0.936529815196991,285.2377624511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4210205078125,285.2417907714844,1.0,0.509324848651886,1.0,1.0,0.0,1.0,-2.7562923431396484,2.756286382675171,6.108562502049608e-06,2.129114866256714,0.882180392742157,0.882180392742157,0.0,104.83636474609376,155.0,32521.3359375,0.0,1688.829345703125,1.0,281.8406982421875,284.01971435546875,291.835205078125,293.88671875,293.1499938964844,293.1499938964844,282.1499938964844,35791.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109838962554932,1.0,0.0,0.0,3.5578296184539795,3.5578527450561523,8.446243668913667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.20703125,0.0,1431.50244140625,1895.4371337890625,0.0,2572.257080078125,0.8845815658569336,1.0,0.0,3.0,1.0,0.0
12060120,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9337259531021118,0.3842549920082092,0.3460480272769928,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5646193027496338,0.4516230821609497,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9490804672241212,0.4021839201450348,0.2809442579746246,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8519555330276489,0.2954804301261902,0.2806802690029144,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7589975595474243,0.2069901674985885,0.936529815196991,285.2377624511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4210205078125,285.2417907714844,1.0,0.509324848651886,1.0,1.0,0.0,1.0,-2.7562923431396484,2.756286382675171,6.108562502049608e-06,2.129114866256714,0.882180392742157,0.882180392742157,0.0,104.83636474609376,155.0,32521.3359375,0.0,1688.829345703125,1.0,281.8406982421875,284.01971435546875,291.835205078125,293.88671875,293.1499938964844,293.1499938964844,282.1499938964844,35791.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109838962554932,1.0,0.0,0.0,3.5578296184539795,3.5578527450561523,8.446243668913667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.20703125,0.0,1431.50244140625,1895.4371337890625,0.0,2572.257080078125,0.8845815658569336,1.0,0.0,3.0,1.0,0.0
12060180,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9061782956123352,0.3864476084709167,0.348323792219162,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5644277334213257,0.4916871190071106,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.9240020513534546,0.4080365896224975,0.2852494716644287,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.83222496509552,0.2984049916267395,0.2837838232517242,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7414343953132629,0.2090918272733688,0.9477672576904296,285.4770202636719,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40643310546875,285.4814453125,1.0,0.5276577472686768,1.0,1.0,0.0,1.0,-2.829576253890991,2.8295698165893555,6.43773364572553e-06,2.1857354640960693,0.891087532043457,0.891087532043457,0.0,117.65482330322266,173.0,32250.99609375,0.0,1861.997802734375,1.0,282.1408386230469,284.28759765625,291.8543395996094,293.8885192871094,293.1499938964844,293.1499938964844,282.45001220703125,35424.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052916526794434,1.0,0.0,0.0,3.578398942947388,3.57842230796814,8.544188858650159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.35498046875,0.0,1450.73779296875,1895.4371337890625,0.0,2519.9033203125,0.8889033794403076,1.0,0.0,3.0,1.0,0.0
12060240,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9061782956123352,0.3864476084709167,0.348323792219162,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5644277334213257,0.4916871190071106,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.9240020513534546,0.4080365896224975,0.2852494716644287,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.83222496509552,0.2984049916267395,0.2837838232517242,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7414343953132629,0.2090918272733688,0.9477672576904296,285.4770202636719,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40643310546875,285.4814453125,1.0,0.5276577472686768,1.0,1.0,0.0,1.0,-2.829576253890991,2.8295698165893555,6.43773364572553e-06,2.1857354640960693,0.891087532043457,0.891087532043457,0.0,117.65482330322266,173.0,32250.99609375,0.0,1861.997802734375,1.0,282.1408386230469,284.28759765625,291.8543395996094,293.8885192871094,293.1499938964844,293.1499938964844,282.45001220703125,35424.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052916526794434,1.0,0.0,0.0,3.578398942947388,3.57842230796814,8.544188858650159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.35498046875,0.0,1450.73779296875,1895.4371337890625,0.0,2519.9033203125,0.8889033794403076,1.0,0.0,3.0,1.0,0.0
12060300,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8939329385757446,0.3876137733459472,0.3495148718357086,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.9990000128746032,0.5632373690605164,0.5131789445877075,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.9116604328155518,0.4110415577888489,0.2874553799629211,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8226785063743591,0.2999197244644165,0.2853975892066955,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.733021080493927,0.2101457864046096,0.9534839987754822,285.64599609375,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3944702148437,285.6571350097656,1.0,0.5374179482460022,1.0,1.0,0.0,1.0,-2.8682994842529297,2.868292808532715,6.615262918785447e-06,2.2157018184661865,0.8973658084869385,0.8973658084869385,0.0,124.89460754394533,173.0,31807.259765625,0.0,1959.18994140625,1.0,282.3966979980469,284.49053955078125,291.8332214355469,293.7955322265625,293.1499938964844,293.1499938964844,282.45001220703125,35231.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008420467376709,1.0,0.0,0.0,3.593524694442749,3.593547821044922,8.616572131359135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.09326171875,0.0,1465.5758056640625,1895.4371337890625,0.0,2479.126220703125,0.8921791911125183,1.0,0.0,3.0,1.0,0.0
12060360,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8817079067230225,0.3888643980026245,0.3508830964565277,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.9984982013702391,0.5615652203559875,0.5329149961471558,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.9000320434570312,0.4141281545162201,0.2897867262363434,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.8128341436386108,0.3014927506446838,0.2871321439743042,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.7245267033576965,0.2112272679805755,0.9595624208450316,285.7195739746094,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3818664550781,285.7228698730469,1.0,0.5473719835281372,1.0,1.0,0.0,1.0,-2.9061026573181152,2.9060957431793213,6.791359282942722e-06,2.2451579570770264,0.9032793641090392,0.9032793641090392,0.0,132.851318359375,191.0,32070.8671875,0.0,2060.666015625,1.0,282.4416198730469,284.5591735839844,291.8650817871094,293.89166259765625,293.1499938964844,293.1499938964844,282.1499938964844,35074.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021425008773804,1.0,0.0,0.0,3.612115621566773,3.612139225006104,8.705958975951944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.83984375,0.0,1484.572998046875,1895.4371337890625,0.0,2491.02978515625,0.8961858749389648,1.0,0.0,3.0,1.0,0.0
