time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060420,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8463755249977112,0.3891900777816772,0.3526550531387329,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9605056047439576,0.5589905381202698,0.5310457944869995,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.8656646609306335,0.4185071587562561,0.2938916683197021,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.7808645963668823,0.3033274412155151,0.2901681959629059,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504150390625,0.696479856967926,0.2123351842164993,0.9703534245491028,285.5495910644531,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3536071777344,285.5481262207031,1.0,0.5642871856689453,1.0,1.0,0.0,1.0,-2.927361249923706,2.927354335784912,6.892403689562343e-06,2.2621612548828125,0.9099290370941162,0.9099290370941162,0.0,156.2421417236328,194.0,33201.421875,0.0,2213.48095703125,1.0,282.1581420898437,284.3385925292969,291.9681091308594,294.1483459472656,293.1499938964844,293.1499938964844,281.8500061035156,35133.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293729424476624,1.0,0.0,0.0,3.645264863967896,3.6452887058258057,8.866484222380677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.06689453125,0.0,1521.43359375,1895.4371337890625,0.0,2742.609375,0.9036091566085817,1.0,0.0,3.0,1.0,0.0
12060480,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8463755249977112,0.3891900777816772,0.3526550531387329,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9605056047439576,0.5589905381202698,0.5310457944869995,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.8656646609306335,0.4185071587562561,0.2938916683197021,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.7808645963668823,0.3033274412155151,0.2901681959629059,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504150390625,0.696479856967926,0.2123351842164993,0.9703534245491028,285.5495910644531,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3536071777344,285.5481262207031,1.0,0.5642871856689453,1.0,1.0,0.0,1.0,-2.927361249923706,2.927354335784912,6.892403689562343e-06,2.2621612548828125,0.9099290370941162,0.9099290370941162,0.0,156.2421417236328,194.0,33201.421875,0.0,2213.48095703125,1.0,282.1581420898437,284.3385925292969,291.9681091308594,294.1483459472656,293.1499938964844,293.1499938964844,281.8500061035156,35133.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293729424476624,1.0,0.0,0.0,3.645264863967896,3.6452887058258057,8.866484222380677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.06689453125,0.0,1521.43359375,1895.4371337890625,0.0,2742.609375,0.9036091566085817,1.0,0.0,3.0,1.0,0.0
12060540,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609313964844,0.8300138711929321,0.3881199061870575,0.3524842858314514,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.9385434985160828,0.5578492283821106,0.5303981900215149,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.850439190864563,0.4208633303642273,0.2961096465587616,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.7658681273460388,0.3038210868835449,0.2913900911808014,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.6822965741157532,0.2124095261096954,0.9741011261940002,285.3607482910156,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3329772949219,285.35772705078125,1.0,0.5728919506072998,1.0,1.0,0.0,1.0,-2.935028314590454,2.93502140045166,6.928749371581944e-06,2.268171548843384,0.9126768112182616,0.9126768112182616,0.0,169.59043884277344,194.0,34223.125,0.0,2293.660400390625,1.0,281.86724853515625,284.1048583984375,291.97625732421875,294.2579650878906,293.1499938964844,293.1499938964844,281.8500061035156,35293.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520796895027161,1.0,0.0,0.0,3.6665546894073486,3.666578769683838,8.970355338533409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.62353515625,0.0,1546.3577880859375,1895.4371337890625,0.0,2954.75341796875,0.9084715247154236,1.0,0.0,3.0,1.0,0.0
12060600,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8268081545829773,0.3878031969070434,0.3522921204566955,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492736816406,0.9341320395469666,0.5576286315917969,0.5302420258522034,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495178222656,0.8476018905639648,0.4214012920856476,0.2965584695339203,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.7629925012588501,0.3038778901100158,0.2915633916854858,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.6795086860656738,0.2123638987541198,0.974485158920288,285.3494873046875,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3282470703125,285.3474426269531,1.0,0.5745857357978821,1.0,1.0,0.0,1.0,-2.935819864273072,2.9358129501342773,6.93247693561716e-06,2.2687788009643555,0.9136053919792176,0.9136053919792176,0.0,172.33367919921875,182.0,34249.06640625,0.0,2308.797607421875,1.0,281.8583374023437,284.0928955078125,291.9544677734375,294.2272033691406,293.1499938964844,293.1499938964844,281.54998779296875,35317.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548594117164612,1.0,0.0,0.0,3.671311140060425,3.671335220336914,8.993643518806493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.59228515625,0.0,1551.8717041015625,1895.4371337890625,0.0,2980.8046875,0.909561574459076,1.0,0.0,3.0,1.0,0.0
12060660,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8204632997512817,0.3857860267162323,0.3507759273052215,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.9260671734809875,0.5563613772392273,0.5292527675628662,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.8437272310256958,0.4236698746681213,0.2983573675155639,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.7580587267875671,0.3037625253200531,0.2917727530002594,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.6743379831314087,0.2117855697870254,0.9733606576919556,285.1478881835937,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038330078125,285.1458435058594,1.0,0.5766111612319946,1.0,1.0,0.0,1.0,-2.933880090713501,2.933873176574707,6.923347882548114e-06,2.267292261123657,0.9145934581756592,0.9145934581756592,0.0,177.06008911132812,170.0,35305.4921875,0.0,2328.99755859375,1.0,281.5581970214844,283.84967041015625,291.9107360839844,294.2518310546875,293.1499938964844,293.1499938964844,281.25,35548.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737758994102478,1.0,0.0,0.0,3.688792943954468,3.688817262649536,9.079498113351292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.02734375,0.0,1573.3466796875,1895.4371337890625,0.0,3158.22705078125,0.9136317372322084,1.0,0.0,3.0,1.0,0.0
12060720,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8204632997512817,0.3857860267162323,0.3507759273052215,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.9260671734809875,0.5563613772392273,0.5292527675628662,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.8437272310256958,0.4236698746681213,0.2983573675155639,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.7580587267875671,0.3037625253200531,0.2917727530002594,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.6743379831314087,0.2117855697870254,0.9733606576919556,285.1478881835937,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038330078125,285.1458435058594,1.0,0.5766111612319946,1.0,1.0,0.0,1.0,-2.933880090713501,2.933873176574707,6.923347882548114e-06,2.267292261123657,0.9145934581756592,0.9145934581756592,0.0,177.06008911132812,170.0,35305.4921875,0.0,2328.99755859375,1.0,281.5581970214844,283.84967041015625,291.9107360839844,294.2518310546875,293.1499938964844,293.1499938964844,281.25,35548.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737758994102478,1.0,0.0,0.0,3.688792943954468,3.688817262649536,9.079498113351292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.02734375,0.0,1573.3466796875,1895.4371337890625,0.0,3158.22705078125,0.9136317372322084,1.0,0.0,3.0,1.0,0.0
12060780,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8210148215293884,0.3834916949272156,0.3487103283405304,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.928038477897644,0.5549202561378479,0.527880072593689,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8471143245697021,0.4256284832954407,0.2997081279754638,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7596867680549622,0.3032978773117065,0.2913316488265991,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6752591729164124,0.2108880281448364,0.9692917466163636,284.9436340332031,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.280517578125,284.9415283203125,1.0,0.5740582942962646,1.0,1.0,0.0,1.0,-2.9259541034698486,2.9259471893310547,6.885826678626472e-06,2.261094808578491,0.9128393530845642,0.9128393530845642,0.0,174.83047485351562,158.0,36268.5703125,0.0,2303.77490234375,1.0,281.258056640625,283.6069030761719,291.8695373535156,294.2685546875,293.1499938964844,293.1499938964844,280.95001220703125,35810.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883770108222961,1.0,0.0,0.0,3.6965994834899902,3.6966240406036377,9.11796860236791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.09619140625,0.0,1584.195556640625,1895.4371337890625,0.0,3295.02587890625,0.9155556559562684,1.0,0.0,3.0,1.0,0.0
12060840,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8210148215293884,0.3834916949272156,0.3487103283405304,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.928038477897644,0.5549202561378479,0.527880072593689,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8471143245697021,0.4256284832954407,0.2997081279754638,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7596867680549622,0.3032978773117065,0.2913316488265991,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6752591729164124,0.2108880281448364,0.9692917466163636,284.9436340332031,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.280517578125,284.9415283203125,1.0,0.5740582942962646,1.0,1.0,0.0,1.0,-2.9259541034698486,2.9259471893310547,6.885826678626472e-06,2.261094808578491,0.9128393530845642,0.9128393530845642,0.0,174.83047485351562,158.0,36268.5703125,0.0,2303.77490234375,1.0,281.258056640625,283.6069030761719,291.8695373535156,294.2685546875,293.1499938964844,293.1499938964844,280.95001220703125,35810.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883770108222961,1.0,0.0,0.0,3.6965994834899902,3.6966240406036377,9.11796860236791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.09619140625,0.0,1584.195556640625,1895.4371337890625,0.0,3295.02587890625,0.9155556559562684,1.0,0.0,3.0,1.0,0.0
12060900,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8230157494544983,0.382292240858078,0.347599983215332,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.931481957435608,0.5541261434555054,0.5271008014678955,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.85065758228302,0.4265424013137817,0.3003095984458923,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.762144148349762,0.3029911816120147,0.2909847199916839,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.6772400736808777,0.2103751301765442,0.9666682481765748,284.794189453125,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2696228027344,284.7852478027344,1.0,0.5716810822486877,1.0,1.0,0.0,1.0,-2.9208366870880127,2.920830011367798,6.861637757538119e-06,2.2570858001708984,0.910353660583496,0.910353660583496,0.0,172.06224060058594,158.0,37137.6796875,0.0,2280.9384765625,1.0,281.0002746582031,283.42022705078125,291.87701416015625,294.3756408691406,293.1499938964844,293.1499938964844,280.95001220703125,35963.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971708416938782,1.0,0.0,0.0,3.696763753890991,3.69678807258606,9.118778621086676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.4951171875,0.0,1585.544189453125,1895.4371337890625,0.0,3377.198486328125,0.9156613945961,1.0,0.0,3.0,1.0,0.0
12060960,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.8256438970565796,0.381020188331604,0.346330314874649,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.935849905014038,0.5532135963439941,0.5261304974555969,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.8549486398696899,0.4273836016654968,0.3007945120334625,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7652559876441956,0.3026149868965149,0.2905118465423584,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.6798150539398193,0.2098092585802078,0.963571310043335,284.7377319335937,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.25848388671875,284.7356872558594,1.0,0.568755567073822,1.0,1.0,0.0,1.0,-2.9144375324249268,2.914430856704712,6.831475729995873e-06,2.252083778381348,0.908331334590912,0.908331334590912,0.0,168.64254760742188,146.0,37155.76171875,0.0,2252.696044921875,1.0,280.95751953125,283.3651428222656,291.8340759277344,294.286376953125,293.1499938964844,293.1499938964844,280.6499938964844,36093.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007130265235901,1.0,0.0,0.0,3.6939308643341056,3.693955421447754,9.104808782467444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.59619140625,0.0,1583.30419921875,1895.4371337890625,0.0,3410.22998046875,0.9151477813720704,1.0,0.0,3.0,1.0,0.0
12061020,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.8331111073493958,0.3784049153327942,0.3437286615371704,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.9474683403968812,0.5511950850486755,0.5239983797073364,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334777832031,0.8661563992500305,0.4289761483669281,0.301695317029953,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339050292969,0.7737302780151367,0.3017690479755401,0.2894394993782043,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.686998724937439,0.2086184471845626,0.9568763971328736,284.5334777832031,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379455566406,284.53143310546875,1.0,0.5617773532867432,1.0,1.0,0.0,1.0,-2.900496006011963,2.900489091873169,6.765961188648362e-06,2.241172313690185,0.901106059551239,0.901106059551239,0.0,160.18605041503906,134.0,37969.2109375,0.0,2186.592529296875,1.0,280.6580810546875,283.1275939941406,291.79931640625,294.3017883300781,293.1499938964844,293.1499938964844,280.3500061035156,36396.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117591977119446,1.0,0.0,0.0,3.6800377368927,3.680062055587769,9.036450023813812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.31103515625,0.0,1569.835205078125,1895.4371337890625,0.0,3512.92236328125,0.9122414588928224,1.0,0.0,3.0,1.0,0.0
12061080,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.8331111073493958,0.3784049153327942,0.3437286615371704,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.9474683403968812,0.5511950850486755,0.5239983797073364,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334777832031,0.8661563992500305,0.4289761483669281,0.301695317029953,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339050292969,0.7737302780151367,0.3017690479755401,0.2894394993782043,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.686998724937439,0.2086184471845626,0.9568763971328736,284.5334777832031,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379455566406,284.53143310546875,1.0,0.5617773532867432,1.0,1.0,0.0,1.0,-2.900496006011963,2.900489091873169,6.765961188648362e-06,2.241172313690185,0.901106059551239,0.901106059551239,0.0,160.18605041503906,134.0,37969.2109375,0.0,2186.592529296875,1.0,280.6580810546875,283.1275939941406,291.79931640625,294.3017883300781,293.1499938964844,293.1499938964844,280.3500061035156,36396.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117591977119446,1.0,0.0,0.0,3.6800377368927,3.680062055587769,9.036450023813812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.31103515625,0.0,1569.835205078125,1895.4371337890625,0.0,3512.92236328125,0.9122414588928224,1.0,0.0,3.0,1.0,0.0
12061140,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.8430714011192322,0.3756767213344574,0.3409760296344757,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301696777344,0.961633563041687,0.5489276051521301,0.5215716361999512,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.8804213404655457,0.4304368495941162,0.3024657070636749,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.784757137298584,0.3007955849170685,0.2881920039653778,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.6964095234870911,0.2073438465595245,0.9495517015457152,284.33038330078125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.32843017578125,1.0,0.553739070892334,1.0,1.0,0.0,1.0,-2.8848938941955566,2.884887218475342,6.693015166092664e-06,2.2289600372314453,0.8911816477775574,0.8911816477775574,0.0,150.42022705078125,122.0,38717.28125,0.0,2111.840576171875,1.0,280.35797119140625,282.8936462402344,291.76416015625,294.313720703125,293.1499938964844,293.1499938964844,280.6499938964844,36723.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219571948051452,1.0,0.0,0.0,3.654005289077759,3.654029369354248,8.909054258765536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.4306640625,0.0,1543.0489501953125,1895.4371337890625,0.0,3607.209716796875,0.9066426157951356,1.0,0.0,3.0,1.0,0.0
12061200,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.8430714011192322,0.3756767213344574,0.3409760296344757,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301696777344,0.961633563041687,0.5489276051521301,0.5215716361999512,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.8804213404655457,0.4304368495941162,0.3024657070636749,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.784757137298584,0.3007955849170685,0.2881920039653778,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.6964095234870911,0.2073438465595245,0.9495517015457152,284.33038330078125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.32843017578125,1.0,0.553739070892334,1.0,1.0,0.0,1.0,-2.8848938941955566,2.884887218475342,6.693015166092664e-06,2.2289600372314453,0.8911816477775574,0.8911816477775574,0.0,150.42022705078125,122.0,38717.28125,0.0,2111.840576171875,1.0,280.35797119140625,282.8936462402344,291.76416015625,294.313720703125,293.1499938964844,293.1499938964844,280.6499938964844,36723.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219571948051452,1.0,0.0,0.0,3.654005289077759,3.654029369354248,8.909054258765536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.4306640625,0.0,1543.0489501953125,1895.4371337890625,0.0,3607.209716796875,0.9066426157951356,1.0,0.0,3.0,1.0,0.0
12061260,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937438964844,0.8585140705108643,0.3746894001960754,0.3391596972942352,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.9799737930297852,0.5483603477478027,0.5200414657592773,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.9006183743476868,0.4334267675876617,0.303857684135437,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935607910156,0.8008009791374207,0.3008289635181427,0.2874456942081451,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931030273437,0.7102089524269104,0.2068422883749008,0.9439548850059508,284.4938049316406,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.4950256347656,1.0,0.5453534722328186,1.0,1.0,0.0,1.0,-2.874906778335572,2.8749003410339355,6.646018846367952e-06,2.220914602279663,0.8864231109619141,0.8864231109619141,0.0,138.9781951904297,110.0,37455.72265625,0.0,2038.953857421875,1.0,280.6419372558594,283.1065673828125,291.6339111328125,294.03692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36679.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056082367897034,1.0,0.0,0.0,3.62790846824646,3.62793231010437,8.782252507444355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.4384765625,0.0,1513.77978515625,1895.4371337890625,0.0,3455.802734375,0.9008198380470276,1.0,0.0,3.0,1.0,0.0
12061320,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937438964844,0.8585140705108643,0.3746894001960754,0.3391596972942352,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.9799737930297852,0.5483603477478027,0.5200414657592773,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.9006183743476868,0.4334267675876617,0.303857684135437,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935607910156,0.8008009791374207,0.3008289635181427,0.2874456942081451,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931030273437,0.7102089524269104,0.2068422883749008,0.9439548850059508,284.4938049316406,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.4950256347656,1.0,0.5453534722328186,1.0,1.0,0.0,1.0,-2.874906778335572,2.8749003410339355,6.646018846367952e-06,2.220914602279663,0.8864231109619141,0.8864231109619141,0.0,138.9781951904297,110.0,37455.72265625,0.0,2038.953857421875,1.0,280.6419372558594,283.1065673828125,291.6339111328125,294.03692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36679.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056082367897034,1.0,0.0,0.0,3.62790846824646,3.62793231010437,8.782252507444355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.4384765625,0.0,1513.77978515625,1895.4371337890625,0.0,3455.802734375,0.9008198380470276,1.0,0.0,3.0,1.0,0.0
12061380,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.8816558122634888,0.3751190900802612,0.3388377428054809,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5494815707206726,0.5178099870681763,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.9309002757072448,0.4377506375312805,0.3063125014305115,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8224212527275085,0.3019497990608215,0.2877943813800812,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7283517122268677,0.2072944343090057,0.9427046179771424,284.6802978515625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22967529296875,284.6814270019531,1.0,0.5373660922050476,1.0,1.0,0.0,1.0,-2.874194383621216,2.874187707901001,6.642773769272026e-06,2.220386028289795,0.8843644857406616,0.8843644857406616,0.0,126.45706176757812,98.0,36254.44140625,0.0,1976.06494140625,1.0,280.9416198730469,283.34039306640625,291.5813903808594,293.8896484375,293.1499938964844,293.1499938964844,281.25,36507.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868063688278198,1.0,0.0,0.0,3.6083033084869385,3.6083271503448486,8.68759173044964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0234375,0.0,1491.0255126953125,1895.4371337890625,0.0,3280.32861328125,0.8963361978530884,1.0,0.0,3.0,1.0,0.0
12061440,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.8816558122634888,0.3751190900802612,0.3388377428054809,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5494815707206726,0.5178099870681763,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.9309002757072448,0.4377506375312805,0.3063125014305115,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8224212527275085,0.3019497990608215,0.2877943813800812,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7283517122268677,0.2072944343090057,0.9427046179771424,284.6802978515625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22967529296875,284.6814270019531,1.0,0.5373660922050476,1.0,1.0,0.0,1.0,-2.874194383621216,2.874187707901001,6.642773769272026e-06,2.220386028289795,0.8843644857406616,0.8843644857406616,0.0,126.45706176757812,98.0,36254.44140625,0.0,1976.06494140625,1.0,280.9416198730469,283.34039306640625,291.5813903808594,293.8896484375,293.1499938964844,293.1499938964844,281.25,36507.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868063688278198,1.0,0.0,0.0,3.6083033084869385,3.6083271503448486,8.68759173044964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0234375,0.0,1491.0255126953125,1895.4371337890625,0.0,3280.32861328125,0.8963361978530884,1.0,0.0,3.0,1.0,0.0
12061500,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8900831937789917,0.37549689412117,0.3389676511287689,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.9990000128746032,0.5513062477111816,0.5039908289909363,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.9425153732299804,0.4400903284549713,0.3077721893787384,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8298972249031067,0.3026818633079529,0.2882766127586365,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7347349524497986,0.207692489027977,0.9435223937034608,284.8090209960937,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.23895263671875,284.8162841796875,1.0,0.5327385663986206,1.0,1.0,0.0,1.0,-2.8604986667633057,2.86049222946167,6.579620730917668e-06,2.2098066806793213,0.8846666812896729,0.8846666812896729,0.0,122.1060028076172,98.0,35139.71484375,0.0,1932.91943359375,1.0,281.19732666015625,283.5118713378906,291.5392761230469,293.73541259765625,293.1499938964844,293.1499938964844,281.25,36388.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757526874542236,1.0,0.0,0.0,3.6013498306274414,3.6013734340667725,8.654139946884243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.95166015625,0.0,1482.57861328125,1895.4371337890625,0.0,3176.764892578125,0.8947362303733826,1.0,0.0,3.0,1.0,0.0
12061560,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9000089764595032,0.375968188047409,0.3392395079135895,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.5546910762786865,0.4883688390254974,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9553532004356384,0.442526638507843,0.3093419969081878,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8386408686637878,0.3035179674625397,0.2888796627521515,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.742295503616333,0.2081972956657409,0.9448634386062622,284.84478759765625,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.25244140625,284.84478759765625,1.0,0.527836799621582,1.0,1.0,0.0,1.0,-2.846367120742798,2.846360683441162,6.514627330034273e-06,2.198824644088745,0.8843655586242676,0.8843655586242676,0.0,117.4231414794922,101.0,34821.3515625,0.0,1887.41162109375,1.0,281.24176025390625,283.55419921875,291.548095703125,293.77178955078125,293.1499938964844,293.1499938964844,281.54998779296875,36295.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697785139083862,1.0,0.0,0.0,3.5967462062835693,3.5967695713043213,8.632028425381577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.876953125,0.0,1476.9017333984375,1895.4371337890625,0.0,3120.733154296875,0.8936055302619934,1.0,0.0,3.0,1.0,0.0
12061620,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9148414731025696,0.3771225214004516,0.3399991393089294,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5639845132827759,0.4677565395832062,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9729252457618712,0.4476149678230285,0.3126600682735443,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8516472578048706,0.3054154515266418,0.2903819382190704,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7536203861236572,0.2094385176897049,0.949049711227417,285.020751953125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2937927246094,285.0213317871094,1.0,0.5227872729301453,1.0,1.0,0.0,1.0,-2.833307981491089,2.833301544189453,6.4539517552475445e-06,2.18826675415039,0.8867623805999756,0.8867623805999756,0.0,111.63933563232422,119.0,33698.7109375,0.0,1838.77099609375,1.0,281.5412292480469,283.7806396484375,291.5150146484375,293.6645202636719,293.1499938964844,293.1499938964844,281.8500061035156,36050.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538159132003784,1.0,0.0,0.0,3.5941240787506104,3.5941476821899414,8.619447271485114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.76513671875,0.0,1472.259521484375,1895.4371337890625,0.0,2971.0234375,0.8928502798080444,1.0,0.0,3.0,1.0,0.0
12061680,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9148414731025696,0.3771225214004516,0.3399991393089294,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5639845132827759,0.4677565395832062,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9729252457618712,0.4476149678230285,0.3126600682735443,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8516472578048706,0.3054154515266418,0.2903819382190704,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7536203861236572,0.2094385176897049,0.949049711227417,285.020751953125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2937927246094,285.0213317871094,1.0,0.5227872729301453,1.0,1.0,0.0,1.0,-2.833307981491089,2.833301544189453,6.4539517552475445e-06,2.18826675415039,0.8867623805999756,0.8867623805999756,0.0,111.63933563232422,119.0,33698.7109375,0.0,1838.77099609375,1.0,281.5412292480469,283.7806396484375,291.5150146484375,293.6645202636719,293.1499938964844,293.1499938964844,281.8500061035156,36050.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538159132003784,1.0,0.0,0.0,3.5941240787506104,3.5941476821899414,8.619447271485114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.76513671875,0.0,1472.259521484375,1895.4371337890625,0.0,2971.0234375,0.8928502798080444,1.0,0.0,3.0,1.0,0.0
12061740,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.9162543416023254,0.3784622848033905,0.3410856127738952,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.9990000128746032,0.5717580914497375,0.4673554301261902,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.97634094953537,0.4524308741092682,0.3159118890762329,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.8535361289978027,0.3073594868183136,0.2921233177185058,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7553257942199707,0.2108361274003982,0.9548691511154176,285.2087707519531,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.33447265625,285.2114562988281,1.0,0.5254805684089661,1.0,1.0,0.0,1.0,-2.847092866897583,2.847086429595948,6.515792847494595e-06,2.198411226272583,0.8913703560829163,0.8913703560829163,0.0,112.03346252441406,119.0,32897.0078125,0.0,1862.4366455078125,1.0,281.8363952636719,284.014892578125,291.48028564453125,293.56524658203125,293.1499938964844,293.1499938964844,281.8500061035156,35794.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404677510261536,1.0,0.0,0.0,3.600476026535034,3.600499629974365,8.649941491967184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.314453125,0.0,1477.247802734375,1895.4371337890625,0.0,2846.0859375,0.8940947651863098,1.0,0.0,3.0,1.0,0.0
12061800,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9156739115715028,0.3786371350288391,0.3412721157073974,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.9990000128746032,0.5726104378700256,0.4683876633644104,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9761278033256532,0.4530837535858154,0.3163855075836181,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.8531816005706787,0.3076266050338745,0.2923941016197204,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.755029559135437,0.2110347300767898,0.9558234214782716,285.2149353027344,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3388061523437,285.2168273925781,1.0,0.5262461304664612,1.0,1.0,0.0,1.0,-2.85059666633606,2.850590229034424,6.531756753247464e-06,2.201079130172729,0.8918720483779907,0.8918720483779907,0.0,112.42211151123048,137.0,32910.859375,0.0,1869.88330078125,1.0,281.84112548828125,284.0214538574219,291.4861755371094,293.5794372558594,293.1499938964844,293.1499938964844,282.1499938964844,35773.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401474952697754,1.0,0.0,0.0,3.601803541183472,3.6018271446228027,8.656321028865932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.6787109375,0.0,1478.5299072265625,1895.4371337890625,0.0,2843.09326171875,0.8943707942962646,1.0,0.0,3.0,1.0,0.0
12061860,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.905808687210083,0.3805798292160034,0.3430468440055847,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5779944658279419,0.4847919344902038,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.9695009589195251,0.4590043425559997,0.3205181658267975,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8460586071014404,0.3101565837860107,0.2948523759841919,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7489350438117981,0.2129237651824951,0.9647130966186525,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655700683594,285.4519348144531,1.0,0.5356132984161377,1.0,1.0,0.0,1.0,-2.891033411026001,2.891026496887207,6.71780071570538e-06,2.232043981552124,0.9003505706787109,0.9003505706787109,0.0,118.1279525756836,155.0,32533.767578125,0.0,1963.050048828125,1.0,282.141357421875,284.2824401855469,291.4625244140625,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299625515937805,1.0,0.0,0.0,3.621148586273194,3.621172428131104,8.749556172915618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.8017578125,0.0,1497.2584228515625,1895.4371337890625,0.0,2748.096923828125,0.8984743356704712,1.0,0.0,3.0,1.0,0.0
12061920,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.905808687210083,0.3805798292160034,0.3430468440055847,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5779944658279419,0.4847919344902038,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.9695009589195251,0.4590043425559997,0.3205181658267975,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8460586071014404,0.3101565837860107,0.2948523759841919,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7489350438117981,0.2129237651824951,0.9647130966186525,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655700683594,285.4519348144531,1.0,0.5356132984161377,1.0,1.0,0.0,1.0,-2.891033411026001,2.891026496887207,6.71780071570538e-06,2.232043981552124,0.9003505706787109,0.9003505706787109,0.0,118.1279525756836,155.0,32533.767578125,0.0,1963.050048828125,1.0,282.141357421875,284.2824401855469,291.4625244140625,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299625515937805,1.0,0.0,0.0,3.621148586273194,3.621172428131104,8.749556172915618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.8017578125,0.0,1497.2584228515625,1895.4371337890625,0.0,2748.096923828125,0.8984743356704712,1.0,0.0,3.0,1.0,0.0
12061980,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.8913517594337463,0.3830439448356628,0.3453980982303619,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803165435791016,0.5114241242408752,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9565761089324952,0.4654587805271148,0.3251067101955414,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8345072269439697,0.3130675852298736,0.2977804839611053,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.738989531993866,0.2150919437408447,0.9754353761672974,285.7073669433594,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753967285156,285.7105712890625,1.0,0.5491930842399597,1.0,1.0,0.0,1.0,-2.947779417037964,2.94777250289917,6.983795628912048e-06,2.27571964263916,0.9125511050224304,0.9125511050224304,0.0,127.40961456298828,158.0,32376.376953125,0.0,2104.288330078125,1.0,282.4414367675781,284.5549621582031,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35118.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244041204452515,1.0,0.0,0.0,3.653164863586426,3.653188705444336,8.904956985134049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.87548828125,0.0,1530.0875244140625,1895.4371337890625,0.0,2696.41796875,0.9054059982299804,1.0,0.0,3.0,1.0,0.0
12062040,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.8913517594337463,0.3830439448356628,0.3453980982303619,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803165435791016,0.5114241242408752,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9565761089324952,0.4654587805271148,0.3251067101955414,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8345072269439697,0.3130675852298736,0.2977804839611053,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.738989531993866,0.2150919437408447,0.9754353761672974,285.7073669433594,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753967285156,285.7105712890625,1.0,0.5491930842399597,1.0,1.0,0.0,1.0,-2.947779417037964,2.94777250289917,6.983795628912048e-06,2.27571964263916,0.9125511050224304,0.9125511050224304,0.0,127.40961456298828,158.0,32376.376953125,0.0,2104.288330078125,1.0,282.4414367675781,284.5549621582031,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35118.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244041204452515,1.0,0.0,0.0,3.653164863586426,3.653188705444336,8.904956985134049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.87548828125,0.0,1530.0875244140625,1895.4371337890625,0.0,2696.41796875,0.9054059982299804,1.0,0.0,3.0,1.0,0.0
12062100,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.8854460120201111,0.3836220502853393,0.3464203774929046,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.9990000128746032,0.5798994898796082,0.5229877829551697,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.568115234375,0.9511847496032716,0.4680933952331543,0.3273006081581116,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.8299278020858765,0.3141718804836273,0.2991782128810882,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.7350707054138184,0.215913325548172,0.980535626411438,285.568359375,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.36767578125,285.56011962890625,1.0,0.5549131631851196,1.0,1.0,0.0,1.0,-2.973374366760254,2.97336745262146,7.106126759026665e-06,2.2957072257995605,0.9153621792793274,0.9153621792793274,0.0,131.62344360351562,158.0,33244.85546875,0.0,2169.77587890625,1.0,282.1985168457031,284.3824768066406,291.5268859863281,293.7290954589844,293.1499938964844,293.1499938964844,282.1499938964844,35147.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390928506851196,1.0,0.0,0.0,3.669540882110596,3.669564962387085,8.984972623693466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.1708984375,0.0,1548.6075439453125,1895.4371337890625,0.0,2833.240478515625,0.9090310335159302,1.0,0.0,3.0,1.0,0.0
12062160,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.8792541027069092,0.3835160732269287,0.3466816246509552,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.9990000128746032,0.5784503221511841,0.5342636704444885,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.9454468488693236,0.4701012670993805,0.3289523720741272,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8252249956130981,0.3148147165775299,0.3000884652137756,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.7310091853141785,0.2163587361574173,0.9838473796844482,285.5218200683594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3515930175781,285.5211486816406,1.0,0.5600531697273254,1.0,1.0,0.0,1.0,-2.9943113327026367,2.994304180145264,7.206779628177173e-06,2.311969041824341,0.9186626672744752,0.9186626672744752,0.0,135.6439208984375,161.0,33503.0,0.0,2227.054931640625,1.0,282.1573181152344,284.3333740234375,291.5175476074219,293.71453857421875,293.1499938964844,293.1499938964844,281.8500061035156,35195.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505924344062805,1.0,0.0,0.0,3.68395733833313,3.683981418609619,9.055709142558044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.7705078125,0.0,1565.19921875,1895.4371337890625,0.0,2940.81982421875,0.9123243689537048,1.0,0.0,3.0,1.0,0.0
12062220,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.8636879920959473,0.3821765184402466,0.3461174368858337,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9922085404396056,0.573623538017273,0.5448839068412781,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.9296467900276184,0.4730375111103058,0.3314683437347412,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127431869506836,0.3151621520519256,0.301034539937973,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30181884765625,0.7201175689697266,0.2164168655872345,0.9869064092636108,285.3007202148437,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3139953613281,285.29888916015625,1.0,0.5681296586990356,1.0,1.0,0.0,1.0,-3.0155186653137207,3.015511512756348,7.310100500035331e-06,2.32871675491333,0.9215195775032043,0.9215195775032043,0.0,144.7864990234375,164.0,34423.95703125,0.0,2310.938232421875,1.0,281.85797119140625,284.0809631347656,291.477294921875,293.761962890625,293.1499938964844,293.1499938964844,281.54998779296875,35392.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758088946342468,1.0,0.0,0.0,3.707263946533203,3.707288265228272,9.17065335670486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.52099609375,0.0,1593.2000732421875,1895.4371337890625,0.0,3177.29150390625,0.9176725745201112,1.0,0.0,3.0,1.0,0.0
