time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062280,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.8636879920959473,0.3821765184402466,0.3461174368858337,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9922085404396056,0.573623538017273,0.5448839068412781,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.9296467900276184,0.4730375111103058,0.3314683437347412,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127431869506836,0.3151621520519256,0.301034539937973,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30181884765625,0.7201175689697266,0.2164168655872345,0.9869064092636108,285.3007202148437,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3139953613281,285.29888916015625,1.0,0.5681296586990356,1.0,1.0,0.0,1.0,-3.0155186653137207,3.015511512756348,7.310100500035331e-06,2.32871675491333,0.9215195775032043,0.9215195775032043,0.0,144.7864990234375,164.0,34423.95703125,0.0,2310.938232421875,1.0,281.85797119140625,284.0809631347656,291.477294921875,293.761962890625,293.1499938964844,293.1499938964844,281.54998779296875,35392.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758088946342468,1.0,0.0,0.0,3.707263946533203,3.707288265228272,9.17065335670486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.52099609375,0.0,1593.2000732421875,1895.4371337890625,0.0,3177.29150390625,0.9176725745201112,1.0,0.0,3.0,1.0,0.0
12062340,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.847411036491394,0.3798934519290924,0.3446143567562103,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.975125253200531,0.5695362091064453,0.5411617755889893,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9123899340629578,0.4750263094902038,0.333266407251358,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7981221079826355,0.3146074116230011,0.3010744750499725,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071477770805359,0.2156599014997482,0.9861085414886476,285.0600891113281,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.28515625,285.05792236328125,1.0,0.5727717280387878,1.0,1.0,0.0,1.0,-3.0092580318450928,3.0092506408691406,7.2798325163603295e-06,2.3239054679870605,0.9210007190704346,0.9210007190704346,0.0,154.18377685546875,167.0,35077.2265625,0.0,2348.80224609375,1.0,281.5576477050781,283.8147277832031,291.40234375,293.734375,293.1499938964844,293.1499938964844,281.25,35659.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893166184425354,1.0,0.0,0.0,3.720747470855713,3.72077226638794,9.237483595825324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.78857421875,0.0,1610.711669921875,1895.4371337890625,0.0,3339.804443359375,0.9208701252937316,1.0,0.0,3.0,1.0,0.0
12062400,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.847411036491394,0.3798934519290924,0.3446143567562103,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.975125253200531,0.5695362091064453,0.5411617755889893,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9123899340629578,0.4750263094902038,0.333266407251358,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7981221079826355,0.3146074116230011,0.3010744750499725,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071477770805359,0.2156599014997482,0.9861085414886476,285.0600891113281,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.28515625,285.05792236328125,1.0,0.5727717280387878,1.0,1.0,0.0,1.0,-3.0092580318450928,3.0092506408691406,7.2798325163603295e-06,2.3239054679870605,0.9210007190704346,0.9210007190704346,0.0,154.18377685546875,167.0,35077.2265625,0.0,2348.80224609375,1.0,281.5576477050781,283.8147277832031,291.40234375,293.734375,293.1499938964844,293.1499938964844,281.25,35659.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893166184425354,1.0,0.0,0.0,3.720747470855713,3.72077226638794,9.237483595825324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.78857421875,0.0,1610.711669921875,1895.4371337890625,0.0,3339.804443359375,0.9208701252937316,1.0,0.0,3.0,1.0,0.0
12062460,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358412981033325,0.3771953582763672,0.3425539135932922,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.961364448070526,0.5660462975502014,0.5380865335464478,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.901488482952118,0.4765515029430389,0.3346042037010193,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7873989343643188,0.3135818541049957,0.3004921078681946,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6969253420829773,0.214434415102005,0.9824560284614564,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.5755744576454163,1.0,1.0,0.0,1.0,-2.9996049404144287,2.999597787857056,7.232949428725988e-06,2.3163416385650635,0.9175086617469788,0.9175086617469788,0.0,161.13070678710938,170.0,35754.48046875,0.0,2366.821533203125,1.0,281.2576599121094,283.55633544921875,291.3359375,293.70465087890625,293.1499938964844,293.1499938964844,280.95001220703125,35948.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047786593437196,1.0,0.0,0.0,3.723458766937256,3.7234835624694815,9.250951507056016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.31884765625,0.0,1616.0474853515625,1895.4371337890625,0.0,3448.08642578125,0.9216684699058532,1.0,0.0,3.0,1.0,0.0
12062520,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358412981033325,0.3771953582763672,0.3425539135932922,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.961364448070526,0.5660462975502014,0.5380865335464478,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.901488482952118,0.4765515029430389,0.3346042037010193,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7873989343643188,0.3135818541049957,0.3004921078681946,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6969253420829773,0.214434415102005,0.9824560284614564,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.5755744576454163,1.0,1.0,0.0,1.0,-2.9996049404144287,2.999597787857056,7.232949428725988e-06,2.3163416385650635,0.9175086617469788,0.9175086617469788,0.0,161.13070678710938,170.0,35754.48046875,0.0,2366.821533203125,1.0,281.2576599121094,283.55633544921875,291.3359375,293.70465087890625,293.1499938964844,293.1499938964844,280.95001220703125,35948.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047786593437196,1.0,0.0,0.0,3.723458766937256,3.7234835624694815,9.250951507056016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.31884765625,0.0,1616.0474853515625,1895.4371337890625,0.0,3448.08642578125,0.9216684699058532,1.0,0.0,3.0,1.0,0.0
12062580,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.8267112374305725,0.3743203580379486,0.340248554944992,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.9497626423835754,0.5627325773239136,0.5352010726928711,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937058448791504,0.4778420627117157,0.3357120454311371,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.778952419757843,0.3123140335083008,0.2995859384536743,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.6885609030723572,0.2129510641098022,0.9771888256072998,284.6146850585937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.5771976709365845,1.0,1.0,0.0,1.0,-2.987277746200561,2.9872705936431885,7.173318408604246e-06,2.306691646575928,0.9112565517425536,0.9112565517425536,0.0,166.60159301757812,173.0,36453.83984375,0.0,2372.31298828125,1.0,280.95782470703125,283.30670166015625,291.286376953125,293.6938171386719,293.1499938964844,293.1499938964844,280.6499938964844,36249.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142060279846193,1.0,0.0,0.0,3.715023040771485,3.715047597885132,9.209081213157332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.64501953125,0.0,1608.623291015625,1895.4371337890625,0.0,3535.594970703125,0.9199766516685486,1.0,0.0,3.0,1.0,0.0
12062640,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.8267112374305725,0.3743203580379486,0.340248554944992,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.9497626423835754,0.5627325773239136,0.5352010726928711,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937058448791504,0.4778420627117157,0.3357120454311371,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.778952419757843,0.3123140335083008,0.2995859384536743,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.6885609030723572,0.2129510641098022,0.9771888256072998,284.6146850585937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.5771976709365845,1.0,1.0,0.0,1.0,-2.987277746200561,2.9872705936431885,7.173318408604246e-06,2.306691646575928,0.9112565517425536,0.9112565517425536,0.0,166.60159301757812,173.0,36453.83984375,0.0,2372.31298828125,1.0,280.95782470703125,283.30670166015625,291.286376953125,293.6938171386719,293.1499938964844,293.1499938964844,280.6499938964844,36249.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142060279846193,1.0,0.0,0.0,3.715023040771485,3.715047597885132,9.209081213157332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.64501953125,0.0,1608.623291015625,1895.4371337890625,0.0,3535.594970703125,0.9199766516685486,1.0,0.0,3.0,1.0,0.0
12062700,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45928955078125,0.8227856159210205,0.3728425502777099,0.3390819430351257,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45751953125,0.9446454048156738,0.561081051826477,0.5338035821914673,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581298828125,0.8905531764030457,0.4784260392189026,0.3362403213977813,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603881835937,0.7753728628158569,0.3116252720355987,0.2990800440311432,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.684921383857727,0.2121548503637313,0.9742571711540222,284.4584655761719,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.22857666015625,284.44927978515625,1.0,0.5777234435081482,1.0,1.0,0.0,1.0,-2.980698823928833,2.98069167137146,7.1415965976484586e-06,2.301542043685913,0.9064640998840332,0.9064640998840332,0.0,168.9210968017578,173.0,37158.0078125,0.0,2372.161865234375,1.0,280.6997985839844,283.11492919921875,291.29150390625,293.7911071777344,293.1499938964844,293.1499938964844,280.6499938964844,36424.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210897088050842,1.0,0.0,0.0,3.706523180007935,3.706547737121582,9.166989229925092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.42626953125,0.0,1600.1893310546875,1895.4371337890625,0.0,3599.211669921875,0.9181528091430664,1.0,0.0,3.0,1.0,0.0
12062760,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014892578125,0.8188592195510864,0.3712938725948334,0.3377775549888611,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4011535644531,0.9395256638526917,0.5593590140342712,0.5322744846343994,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.8874462842941284,0.4789307117462158,0.3366551101207733,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017028808594,0.7718527317047119,0.310871422290802,0.2984733283519745,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40234375,0.6813163757324219,0.2113025933504104,0.9709521532058716,284.4013366699219,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2183532714844,284.3994445800781,1.0,0.5780765414237976,1.0,1.0,0.0,1.0,-2.9730899333953857,2.9730827808380127,7.10503127265838e-06,2.2956016063690186,0.9021896719932556,0.9021896719932556,0.0,171.16395568847656,176.0,37115.453125,0.0,2369.747314453125,1.0,280.65740966796875,283.0615539550781,291.2463073730469,293.6924133300781,293.1499938964844,293.1499938964844,280.3500061035156,36573.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922949492931366,1.0,0.0,0.0,3.694623947143554,3.694648504257202,9.10822507194098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.7353515625,0.0,1587.7254638671875,1895.4371337890625,0.0,3616.352783203125,0.9156245589256288,1.0,0.0,3.0,1.0,0.0
12062820,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115617632865906,0.3681307733058929,0.3351553380489349,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9301089644432068,0.5558323264122009,0.5291934013366699,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19317626953125,0.8820396661758423,0.4798363149166107,0.3374485373497009,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936340332031,0.7655316591262817,0.3092819452285766,0.2971937954425812,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942443847656,0.6747323274612427,0.2095331102609634,0.9640293121337892,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.5784655809402466,1.0,1.0,0.0,1.0,-2.957329034805298,2.957322120666504,7.029583684925456e-06,2.283294439315796,0.8903846144676208,0.8903846144676208,0.0,175.19102478027344,179.0,37728.8125,0.0,2361.628173828125,1.0,280.3578491210937,282.8236389160156,291.2091979980469,293.6927795410156,293.1499938964844,293.1499938964844,280.6499938964844,36921.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311483502388,1.0,0.0,0.0,3.661276817321777,3.6613011360168457,8.944547857936413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.3583984375,0.0,1552.669189453125,1895.4371337890625,0.0,3691.66259765625,0.9084028601646424,1.0,0.0,3.0,1.0,0.0
12062880,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115617632865906,0.3681307733058929,0.3351553380489349,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9301089644432068,0.5558323264122009,0.5291934013366699,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19317626953125,0.8820396661758423,0.4798363149166107,0.3374485373497009,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936340332031,0.7655316591262817,0.3092819452285766,0.2971937954425812,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942443847656,0.6747323274612427,0.2095331102609634,0.9640293121337892,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.5784655809402466,1.0,1.0,0.0,1.0,-2.957329034805298,2.957322120666504,7.029583684925456e-06,2.283294439315796,0.8903846144676208,0.8903846144676208,0.0,175.19102478027344,179.0,37728.8125,0.0,2361.628173828125,1.0,280.3578491210937,282.8236389160156,291.2091979980469,293.6927795410156,293.1499938964844,293.1499938964844,280.6499938964844,36921.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311483502388,1.0,0.0,0.0,3.661276817321777,3.6613011360168457,8.944547857936413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.3583984375,0.0,1552.669189453125,1895.4371337890625,0.0,3691.66259765625,0.9084028601646424,1.0,0.0,3.0,1.0,0.0
12062940,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.367431640625,0.8068733811378479,0.3667919337749481,0.3335400223731994,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677673339844,0.9241621494293212,0.5541942715644836,0.5271840691566467,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36767578125,0.8795093894004822,0.4823521375656128,0.3388766944408417,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.7617123126983643,0.3087776899337768,0.2964763343334198,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.6705148816108704,0.2086002081632614,0.9590807557106018,284.3675842285156,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1966857910156,284.3692626953125,1.0,0.5788799524307251,1.0,1.0,0.0,1.0,-2.947863340377808,2.9478561878204346,6.983972070884192e-06,2.27568793296814,0.8843500018119812,0.8843500018119812,0.0,177.8139190673828,179.0,36639.98828125,0.0,2357.807861328125,1.0,280.6407470703125,283.0498046875,291.0832214355469,293.42486572265625,293.1499938964844,293.1499938964844,280.6499938964844,36878.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134482741355896,1.0,0.0,0.0,3.629008293151856,3.6290321350097656,8.787578167357424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.15576171875,0.0,1516.4754638671875,1895.4371337890625,0.0,3528.5771484375,0.901207149028778,1.0,0.0,3.0,1.0,0.0
12063000,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8067644238471985,0.3667633831501007,0.3335127830505371,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692932128906,0.9240218997001648,0.5541586875915527,0.5271461606025696,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.8794934749603271,0.4824834764003753,0.3389664590358734,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.7616305351257324,0.3087787628173828,0.2964742183685303,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682861328125,0.6704148650169373,0.2085808664560318,0.9589781761169434,284.369140625,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.19683837890625,284.3705749511719,1.0,0.5789127945899963,1.0,1.0,0.0,1.0,-2.9477667808532715,2.947759866714477,6.983497314649867e-06,2.2756056785583496,0.8840603232383728,0.8840603232383728,0.0,177.88632202148438,182.0,36631.11328125,0.0,2357.998779296875,1.0,280.6419677734375,283.0517883300781,291.0831298828125,293.4252624511719,293.1499938964844,293.1499938964844,280.95001220703125,36878.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913013517856598,1.0,0.0,0.0,3.627699851989746,3.627723693847656,8.781242399891198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.96044921875,0.0,1515.0340576171875,1895.4371337890625,0.0,3524.548828125,0.9009141325950624,1.0,0.0,3.0,1.0,0.0
12063060,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8051568269729614,0.3668724000453949,0.3334065973758697,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.9218908548355104,0.5542323589324951,0.526936411857605,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802047967910767,0.4866061508655548,0.3416614532470703,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.7606174349784851,0.3094464838504791,0.2969215214252472,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.669005274772644,0.2086552530527115,0.9585341215133668,284.5704040527344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5722045898437,1.0,0.5801830887794495,1.0,1.0,0.0,1.0,-2.950620174407959,2.950613021850586,6.996577667450765e-06,2.2776143550872803,0.8806512355804443,0.8806512355804443,0.0,179.33038330078125,185.0,35640.1015625,0.0,2370.4072265625,1.0,280.9412841796875,283.3028259277344,291.0428161621094,293.300048828125,293.1499938964844,293.1499938964844,281.25,36696.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934195041656494,1.0,0.0,0.0,3.6009883880615234,3.6010119915008545,8.652402812003857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.90771484375,0.0,1484.45947265625,1895.4371337890625,0.0,3342.17138671875,0.8948394656181335,1.0,0.0,3.0,1.0,0.0
12063120,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8051568269729614,0.3668724000453949,0.3334065973758697,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.9218908548355104,0.5542323589324951,0.526936411857605,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802047967910767,0.4866061508655548,0.3416614532470703,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.7606174349784851,0.3094464838504791,0.2969215214252472,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.669005274772644,0.2086552530527115,0.9585341215133668,284.5704040527344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5722045898437,1.0,0.5801830887794495,1.0,1.0,0.0,1.0,-2.950620174407959,2.950613021850586,6.996577667450765e-06,2.2776143550872803,0.8806512355804443,0.8806512355804443,0.0,179.33038330078125,185.0,35640.1015625,0.0,2370.4072265625,1.0,280.9412841796875,283.3028259277344,291.0428161621094,293.300048828125,293.1499938964844,293.1499938964844,281.25,36696.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934195041656494,1.0,0.0,0.0,3.6009883880615234,3.6010119915008545,8.652402812003857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.90771484375,0.0,1484.45947265625,1895.4371337890625,0.0,3342.17138671875,0.8948394656181335,1.0,0.0,3.0,1.0,0.0
12063180,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8047966957092285,0.3678107857704162,0.3340990245342254,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.9212536811828612,0.5553438067436218,0.5277804732322693,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.882110059261322,0.4916037023067474,0.345002144575119,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7607835531234741,0.3108697831630707,0.298125296831131,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.6689329147338867,0.2094520926475525,0.9614852666854858,284.80938720703125,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118591308594,1.0,0.5823269486427307,1.0,1.0,0.0,1.0,-2.9614696502685547,2.9614627361297607,7.047851795505267e-06,2.28587007522583,0.8807255625724792,0.8807255625724792,0.0,180.57618713378903,188.0,34992.78515625,0.0,2396.327392578125,1.0,281.240966796875,283.5692138671875,291.0360107421875,293.2415466308594,293.1499938964844,293.1499938964844,281.54998779296875,36404.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779672384262085,1.0,0.0,0.0,3.584944725036621,3.584968090057373,8.575475476391148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.3837890625,0.0,1464.9586181640625,1895.4371337890625,0.0,3197.52734375,0.8910630345344543,1.0,0.0,3.0,1.0,0.0
12063240,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8047966957092285,0.3678107857704162,0.3340990245342254,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.9212536811828612,0.5553438067436218,0.5277804732322693,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.882110059261322,0.4916037023067474,0.345002144575119,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7607835531234741,0.3108697831630707,0.298125296831131,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.6689329147338867,0.2094520926475525,0.9614852666854858,284.80938720703125,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118591308594,1.0,0.5823269486427307,1.0,1.0,0.0,1.0,-2.9614696502685547,2.9614627361297607,7.047851795505267e-06,2.28587007522583,0.8807255625724792,0.8807255625724792,0.0,180.57618713378903,188.0,34992.78515625,0.0,2396.327392578125,1.0,281.240966796875,283.5692138671875,291.0360107421875,293.2415466308594,293.1499938964844,293.1499938964844,281.54998779296875,36404.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779672384262085,1.0,0.0,0.0,3.584944725036621,3.584968090057373,8.575475476391148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.3837890625,0.0,1464.9586181640625,1895.4371337890625,0.0,3197.52734375,0.8910630345344543,1.0,0.0,3.0,1.0,0.0
12063300,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8047359585762024,0.3684767782688141,0.3346111476421356,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9210699796676636,0.5561482906341553,0.5284340977668762,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8831589818000793,0.4943206012248993,0.3468132317066192,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7610045075416565,0.3117716610431671,0.2989113330841064,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6691008806228638,0.2100409716367721,0.9638628363609314,284.9853210449219,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2355041503906,284.99578857421875,1.0,0.5836923718452454,1.0,1.0,0.0,1.0,-2.968848466873169,2.968841314315796,7.082945103320526e-06,2.291534900665283,0.8826646208763123,0.8826646208763123,0.0,181.2949981689453,188.0,34411.31640625,0.0,2413.3984375,1.0,281.49664306640625,283.7710266113281,291.0087280273437,293.1259155273437,293.1499938964844,293.1499938964844,281.54998779296875,36217.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694702386856079,1.0,0.0,0.0,3.581468105316162,3.581491470336914,8.558851050111116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.095703125,0.0,1459.8487548828125,1895.4371337890625,0.0,3117.84130859375,0.890201985836029,1.0,0.0,3.0,1.0,0.0
12063360,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8049740791320801,0.3692876994609833,0.335336834192276,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9212161302566528,0.5571286678314209,0.5293387770652771,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8844913840293884,0.4971923828125,0.3488011360168457,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7614789009094238,0.3128040432929992,0.2998663485050201,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6695441603660583,0.2107561528682708,0.9669445753097534,285.0511779785156,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2466125488281,285.0533752441406,1.0,0.5852640867233276,1.0,1.0,0.0,1.0,-2.9780478477478027,2.9780406951904297,7.126853688532719e-06,2.298611879348755,0.8840495944023132,0.8840495944023132,0.0,181.9769287109375,191.0,34420.9453125,0.0,2433.697021484375,1.0,281.54150390625,283.8343200683594,291.0348815917969,293.2036437988281,293.1499938964844,293.1499938964844,281.8500061035156,36062.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669342994689941,1.0,0.0,0.0,3.581695556640625,3.581718921661377,8.559939033148112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.318359375,0.0,1458.9530029296875,1895.4371337890625,0.0,3094.051513671875,0.8900955319404602,1.0,0.0,3.0,1.0,0.0
12063420,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.805297315120697,0.371116042137146,0.3369311690330505,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.921302318572998,0.5593491196632385,0.5313594937324524,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8869600892066956,0.5031840801239014,0.3529123961925506,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.7623374462127686,0.3150752484798431,0.3019663393497467,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.6704418659210205,0.2123994082212448,0.9741171002388,285.2876281738281,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689819335937,285.28973388671875,1.0,0.5888394117355347,1.0,1.0,0.0,1.0,-2.998478651046753,2.99847149848938,7.224960882012965e-06,2.314375162124634,0.890495777130127,0.890495777130127,0.0,183.6693878173828,194.0,33893.6875,0.0,2480.075439453125,1.0,281.8410339355469,284.092529296875,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35708.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584843873977661,1.0,0.0,0.0,3.591718435287476,3.591742038726806,8.607913173364068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.41943359375,0.0,1467.1436767578125,1895.4371337890625,0.0,3014.791259765625,0.8920787572860718,1.0,0.0,3.0,1.0,0.0
12063480,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.805297315120697,0.371116042137146,0.3369311690330505,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.921302318572998,0.5593491196632385,0.5313594937324524,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8869600892066956,0.5031840801239014,0.3529123961925506,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.7623374462127686,0.3150752484798431,0.3019663393497467,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.6704418659210205,0.2123994082212448,0.9741171002388,285.2876281738281,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689819335937,285.28973388671875,1.0,0.5888394117355347,1.0,1.0,0.0,1.0,-2.998478651046753,2.99847149848938,7.224960882012965e-06,2.314375162124634,0.890495777130127,0.890495777130127,0.0,183.6693878173828,194.0,33893.6875,0.0,2480.075439453125,1.0,281.8410339355469,284.092529296875,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35708.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584843873977661,1.0,0.0,0.0,3.591718435287476,3.591742038726806,8.607913173364068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.41943359375,0.0,1467.1436767578125,1895.4371337890625,0.0,3014.791259765625,0.8920787572860718,1.0,0.0,3.0,1.0,0.0
12063540,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8056353330612183,0.3732070326805115,0.3387779593467712,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9213610291481018,0.5618901252746582,0.5337040424346924,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8893902897834778,0.5094876885414124,0.3572533726692199,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.763226330280304,0.3175900876522064,0.3043179512023926,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.6714577078819275,0.2142821550369262,0.9824807047843932,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224304199219,1.0,0.5929084420204163,1.0,1.0,0.0,1.0,-3.0216140747070312,3.021606683731079,7.3369483288843185e-06,2.332260131835937,0.9000285267829895,0.9000285267829895,0.0,185.6514434814453,197.0,33394.71484375,0.0,2533.59619140625,1.0,282.1411437988281,284.3457336425781,291.0242614746094,293.1302795410156,293.1499938964844,293.1499938964844,282.45001220703125,35364.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510395288467407,1.0,0.0,0.0,3.614667177200317,3.614690780639648,8.718262165530177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.47265625,0.0,1489.500732421875,1895.4371337890625,0.0,2945.008056640625,0.8969598412513733,1.0,0.0,3.0,1.0,0.0
12063600,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8056353330612183,0.3732070326805115,0.3387779593467712,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9213610291481018,0.5618901252746582,0.5337040424346924,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8893902897834778,0.5094876885414124,0.3572533726692199,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.763226330280304,0.3175900876522064,0.3043179512023926,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.6714577078819275,0.2142821550369262,0.9824807047843932,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224304199219,1.0,0.5929084420204163,1.0,1.0,0.0,1.0,-3.0216140747070312,3.021606683731079,7.3369483288843185e-06,2.332260131835937,0.9000285267829895,0.9000285267829895,0.0,185.6514434814453,197.0,33394.71484375,0.0,2533.59619140625,1.0,282.1411437988281,284.3457336425781,291.0242614746094,293.1302795410156,293.1499938964844,293.1499938964844,282.45001220703125,35364.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510395288467407,1.0,0.0,0.0,3.614667177200317,3.614690780639648,8.718262165530177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.47265625,0.0,1489.500732421875,1895.4371337890625,0.0,2945.008056640625,0.8969598412513733,1.0,0.0,3.0,1.0,0.0
12063660,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8060138821601868,0.3755265474319458,0.3408398926258087,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9214329123497008,0.5647078156471252,0.5363208055496216,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.891815721988678,0.516067385673523,0.3617937862873077,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.7641564607620239,0.3203073740005493,0.3068728148937225,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725716590881348,0.2163540571928024,0.9917609095573424,285.7490234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.5973640084266663,1.0,1.0,0.0,1.0,-3.046922206878662,3.04691481590271,7.460484994226135e-06,2.351844310760498,0.912584662437439,0.912584662437439,0.0,187.8526763916016,200.0,32910.52734375,0.0,2593.13623046875,1.0,282.44140625,284.5936584472656,291.0179443359375,293.0939636230469,293.1499938964844,293.1499938964844,282.1499938964844,35046.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439217209815979,1.0,0.0,0.0,3.649505376815796,3.649529218673706,8.887125204637414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.103515625,0.0,1525.4866943359375,1895.4371337890625,0.0,2878.376953125,0.904532253742218,1.0,0.0,3.0,1.0,0.0
12063720,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8060138821601868,0.3755265474319458,0.3408398926258087,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9214329123497008,0.5647078156471252,0.5363208055496216,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.891815721988678,0.516067385673523,0.3617937862873077,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.7641564607620239,0.3203073740005493,0.3068728148937225,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725716590881348,0.2163540571928024,0.9917609095573424,285.7490234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.5973640084266663,1.0,1.0,0.0,1.0,-3.046922206878662,3.04691481590271,7.460484994226135e-06,2.351844310760498,0.912584662437439,0.912584662437439,0.0,187.8526763916016,200.0,32910.52734375,0.0,2593.13623046875,1.0,282.44140625,284.5936584472656,291.0179443359375,293.0939636230469,293.1499938964844,293.1499938964844,282.1499938964844,35046.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439217209815979,1.0,0.0,0.0,3.649505376815796,3.649529218673706,8.887125204637414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.103515625,0.0,1525.4866943359375,1895.4371337890625,0.0,2878.376953125,0.904532253742218,1.0,0.0,3.0,1.0,0.0
12063780,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8037459254264832,0.3757693767547607,0.3417943716049194,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.918460726737976,0.5653669834136963,0.537761390209198,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915320634841919,0.5205492377281189,0.3654715418815613,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.7629253268241882,0.3217447400093078,0.3087750971317291,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716805696487427,0.2175014913082122,0.9990004301071168,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.53533935546875,1.0,0.6016542911529541,1.0,1.0,0.0,1.0,-3.0652315616607666,3.0652241706848145,7.551072030764772e-06,2.3662517070770264,0.9187116622924804,0.9187116622924804,0.0,191.4327545166016,203.0,33739.49609375,0.0,2647.1279296875,1.0,282.1578674316406,284.3520202636719,291.1136779785156,293.318115234375,293.1499938964844,293.1499938964844,281.8500061035156,35151.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653973937034607,1.0,0.0,0.0,3.681964635848999,3.681988716125488,9.045915021488328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.4892578125,0.0,1562.62109375,1895.4371337890625,0.0,3079.63330078125,0.9118430614471436,1.0,0.0,3.0,1.0,0.0
12063840,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8037459254264832,0.3757693767547607,0.3417943716049194,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.918460726737976,0.5653669834136963,0.537761390209198,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915320634841919,0.5205492377281189,0.3654715418815613,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.7629253268241882,0.3217447400093078,0.3087750971317291,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716805696487427,0.2175014913082122,0.9990004301071168,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.53533935546875,1.0,0.6016542911529541,1.0,1.0,0.0,1.0,-3.0652315616607666,3.0652241706848145,7.551072030764772e-06,2.3662517070770264,0.9187116622924804,0.9187116622924804,0.0,191.4327545166016,203.0,33739.49609375,0.0,2647.1279296875,1.0,282.1578674316406,284.3520202636719,291.1136779785156,293.318115234375,293.1499938964844,293.1499938964844,281.8500061035156,35151.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653973937034607,1.0,0.0,0.0,3.681964635848999,3.681988716125488,9.045915021488328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.4892578125,0.0,1562.62109375,1895.4371337890625,0.0,3079.63330078125,0.9118430614471436,1.0,0.0,3.0,1.0,0.0
12063900,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.8011953830718994,0.3751451671123504,0.3415562808513641,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.9153565764427184,0.564818799495697,0.5376259088516235,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.8899821043014526,0.5220420956611633,0.366757333278656,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.7611008286476135,0.3218878507614136,0.3091894090175628,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.670037031173706,0.2175982147455215,1.0006078481674194,285.35955810546875,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.30767822265625,285.349609375,1.0,0.6034247279167175,1.0,1.0,0.0,1.0,-3.068766117095948,3.068758726119995,7.568722139694728e-06,2.369074821472168,0.91971755027771,0.91971755027771,0.0,193.8205108642578,203.0,34405.75,0.0,2666.496826171875,1.0,281.9004211425781,284.1468505859375,291.1463928222656,293.4604797363281,293.1499938964844,293.1499938964844,281.8500061035156,35273.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788473010063171,1.0,0.0,0.0,3.695233106613159,3.695257425308228,9.111228678193584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.22998046875,0.0,1578.5770263671875,1895.4371337890625,0.0,3205.777099609375,0.9148573279380798,1.0,0.0,3.0,1.0,0.0
12063960,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.797930121421814,0.3741945326328277,0.3408927917480469,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.9114934206008912,0.5638504028320312,0.5369580388069153,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.8877325654029846,0.5232035517692566,0.3677048087120056,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7586612701416016,0.3217312097549438,0.3092519044876098,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.6677525639533997,0.2174221873283386,1.0008119344711304,285.2936096191406,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2982482910156,285.2913818359375,1.0,0.6048776507377625,1.0,1.0,0.0,1.0,-3.0686306953430176,3.068623304367065,7.568218734377297e-06,2.369039297103882,0.9212989807128906,0.9212989807128906,0.0,196.46633911132807,206.0,34438.09765625,0.0,2680.0791015625,1.0,281.8575439453125,284.0827331542969,291.1100158691406,293.383056640625,293.1499938964844,293.1499938964844,281.54998779296875,35379.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854502439498901,1.0,0.0,0.0,3.7058072090148926,3.70583176612854,9.163448453364254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.68310546875,0.0,1591.43701171875,1895.4371337890625,0.0,3267.634033203125,0.9173344969749452,1.0,0.0,3.0,1.0,0.0
12064020,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.791100800037384,0.3717703521251678,0.339085042476654,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9037591218948364,0.5611982941627502,0.5349087715148926,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.882993757724762,0.5249537825584412,0.3692051470279693,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534652352333069,0.3208695352077484,0.3088257610797882,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6626988649368286,0.2165355086326599,0.9986552000045776,285.04644775390625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.04400634765625,1.0,0.607015073299408,1.0,1.0,0.0,1.0,-3.0627002716064453,3.062692642211914,7.539153557445388e-06,2.364527940750122,0.9205529093742372,0.9205529093742372,0.0,201.62831115722656,209.0,35024.46484375,0.0,2695.466064453125,1.0,281.5578918457031,283.8128662109375,291.08013916015625,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35660.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987882733345032,1.0,0.0,0.0,3.719248533248901,3.719273090362549,9.230042223862256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.38232421875,0.0,1608.9984130859375,1895.4371337890625,0.0,3392.286865234375,0.9205322265625,1.0,0.0,3.0,1.0,0.0
12064080,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.791100800037384,0.3717703521251678,0.339085042476654,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9037591218948364,0.5611982941627502,0.5349087715148926,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.882993757724762,0.5249537825584412,0.3692051470279693,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534652352333069,0.3208695352077484,0.3088257610797882,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6626988649368286,0.2165355086326599,0.9986552000045776,285.04644775390625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.04400634765625,1.0,0.607015073299408,1.0,1.0,0.0,1.0,-3.0627002716064453,3.062692642211914,7.539153557445388e-06,2.364527940750122,0.9205529093742372,0.9205529093742372,0.0,201.62831115722656,209.0,35024.46484375,0.0,2695.466064453125,1.0,281.5578918457031,283.8128662109375,291.08013916015625,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35660.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987882733345032,1.0,0.0,0.0,3.719248533248901,3.719273090362549,9.230042223862256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.38232421875,0.0,1608.9984130859375,1895.4371337890625,0.0,3392.286865234375,0.9205322265625,1.0,0.0,3.0,1.0,0.0
