time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064140,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7842549681663513,0.3688728213310241,0.336791843175888,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8964170217514038,0.5578984022140503,0.5321639180183411,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8782952427864075,0.5261530876159668,0.3702784478664398,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.748225212097168,0.3194949030876159,0.3078496754169464,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574195027351379,0.2151361107826233,0.993899405002594,284.7976379394531,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25372314453125,284.79522705078125,1.0,0.6082619428634644,1.0,1.0,0.0,1.0,-3.0510478019714355,3.0510404109954834,7.481927241315134e-06,2.3555450439453125,0.9164724349975586,0.9164724349975586,0.0,206.43878173828125,212.0,35528.53515625,0.0,2697.75830078125,1.0,281.2578430175781,283.5439147949219,291.0587463378906,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35976.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074150323867798,1.0,0.0,0.0,3.721033811569214,3.72105860710144,9.238905249731032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.6806640625,0.0,1613.460205078125,1895.4371337890625,0.0,3472.59912109375,0.9211397171020508,1.0,0.0,3.0,1.0,0.0
12064200,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7842549681663513,0.3688728213310241,0.336791843175888,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8964170217514038,0.5578984022140503,0.5321639180183411,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8782952427864075,0.5261530876159668,0.3702784478664398,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.748225212097168,0.3194949030876159,0.3078496754169464,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574195027351379,0.2151361107826233,0.993899405002594,284.7976379394531,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25372314453125,284.79522705078125,1.0,0.6082619428634644,1.0,1.0,0.0,1.0,-3.0510478019714355,3.0510404109954834,7.481927241315134e-06,2.3555450439453125,0.9164724349975586,0.9164724349975586,0.0,206.43878173828125,212.0,35528.53515625,0.0,2697.75830078125,1.0,281.2578430175781,283.5439147949219,291.0587463378906,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35976.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074150323867798,1.0,0.0,0.0,3.721033811569214,3.72105860710144,9.238905249731032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.6806640625,0.0,1613.460205078125,1895.4371337890625,0.0,3472.59912109375,0.9211397171020508,1.0,0.0,3.0,1.0,0.0
12064260,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.7776409387588501,0.3656568527221679,0.3341753482818603,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8893575668334961,0.5542007088661194,0.5289798974990845,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738560676574707,0.5269525051116943,0.3710451424121856,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.7431747913360596,0.3177789747714996,0.3065077662467956,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6522167325019836,0.2134030908346176,0.9874242544174194,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.5489501953125,1.0,0.6088294386863708,1.0,1.0,0.0,1.0,-3.035601854324341,3.0355944633483887,7.406317308777943e-06,2.343600034713745,0.9091157913208008,0.9091157913208008,0.0,210.8329467773437,215.0,35970.04296875,0.0,2690.458251953125,1.0,280.9579772949219,283.27911376953125,291.0489807128906,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,36318.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913559079170227,1.0,0.0,0.0,3.71013069152832,3.710155487060547,9.184842610920896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.34521484375,0.0,1603.5274658203125,1895.4371337890625,0.0,3529.603515625,0.9189234375953674,1.0,0.0,3.0,1.0,0.0
12064320,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.7776409387588501,0.3656568527221679,0.3341753482818603,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8893575668334961,0.5542007088661194,0.5289798974990845,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738560676574707,0.5269525051116943,0.3710451424121856,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.7431747913360596,0.3177789747714996,0.3065077662467956,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6522167325019836,0.2134030908346176,0.9874242544174194,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.5489501953125,1.0,0.6088294386863708,1.0,1.0,0.0,1.0,-3.035601854324341,3.0355944633483887,7.406317308777943e-06,2.343600034713745,0.9091157913208008,0.9091157913208008,0.0,210.8329467773437,215.0,35970.04296875,0.0,2690.458251953125,1.0,280.9579772949219,283.27911376953125,291.0489807128906,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,36318.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913559079170227,1.0,0.0,0.0,3.71013069152832,3.710155487060547,9.184842610920896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.34521484375,0.0,1603.5274658203125,1895.4371337890625,0.0,3529.603515625,0.9189234375953674,1.0,0.0,3.0,1.0,0.0
12064380,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.771509051322937,0.3624088764190674,0.3314420282840729,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8828389644622803,0.5504374504089355,0.5256412029266357,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.86989825963974,0.5276546478271484,0.3716731369495392,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7385045289993286,0.3159478604793548,0.3049815595149994,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6473368406295776,0.2115451246500015,0.9800552129745485,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.34295654296875,1.0,0.6089405417442322,1.0,1.0,0.0,1.0,-3.018364429473877,3.018357038497925,7.32230319044902e-06,2.3302323818206787,0.8993322849273682,0.8993322849273682,0.0,214.7556304931641,218.0,36632.1484375,0.0,2677.283203125,1.0,280.65802001953125,283.0357666015625,291.0518493652344,293.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36654.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193180203437804,1.0,0.0,0.0,3.686681985855103,3.686706304550171,9.069108841686102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.57470703125,0.0,1579.3076171875,1895.4371337890625,0.0,3582.86328125,0.9139012694358826,1.0,0.0,3.0,1.0,0.0
12064440,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.771509051322937,0.3624088764190674,0.3314420282840729,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8828389644622803,0.5504374504089355,0.5256412029266357,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.86989825963974,0.5276546478271484,0.3716731369495392,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7385045289993286,0.3159478604793548,0.3049815595149994,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6473368406295776,0.2115451246500015,0.9800552129745485,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.34295654296875,1.0,0.6089405417442322,1.0,1.0,0.0,1.0,-3.018364429473877,3.018357038497925,7.32230319044902e-06,2.3302323818206787,0.8993322849273682,0.8993322849273682,0.0,214.7556304931641,218.0,36632.1484375,0.0,2677.283203125,1.0,280.65802001953125,283.0357666015625,291.0518493652344,293.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36654.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193180203437804,1.0,0.0,0.0,3.686681985855103,3.686706304550171,9.069108841686102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.57470703125,0.0,1579.3076171875,1895.4371337890625,0.0,3582.86328125,0.9139012694358826,1.0,0.0,3.0,1.0,0.0
12064500,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952819824219,0.7687267065048218,0.3607987761497497,0.3301221430301666,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.8798733949661255,0.5485538840293884,0.524005651473999,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935729980469,0.8681939840316772,0.5279937386512756,0.3720106184482574,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19610595703125,0.7363869547843933,0.3150244057178497,0.304222047328949,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.64510577917099,0.2106102555990219,0.9763422608375548,284.1942749023437,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.1943664550781,284.18536376953125,1.0,0.6089041233062744,1.0,1.0,0.0,1.0,-3.009840965270996,3.009833574295044,7.280928457475966e-06,2.3236184120178223,0.8928363919258118,0.8928363919258118,0.0,216.5155334472656,218.0,37308.95703125,0.0,2669.874755859375,1.0,280.4002685546875,282.84844970703125,291.0816650390625,293.5765075683594,293.1499938964844,293.1499938964844,280.3500061035156,36844.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924887478351593,1.0,0.0,0.0,3.6702284812927246,3.670252799987793,8.988340596260969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.185546875,0.0,1562.1470947265625,1895.4371337890625,0.0,3634.19287109375,0.9103127717971802,1.0,0.0,3.0,1.0,0.0
12064560,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.7658581137657166,0.3591357171535492,0.3286961317062378,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.8768263459205627,0.5466015338897705,0.5222474336624146,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.8663909435272217,0.5282635688781738,0.3722457587718963,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.7342046499252319,0.3140536546707153,0.3033884763717651,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1427917480469,0.6428280472755432,0.2096409648656845,0.9723969101905824,284.1419677734375,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.183837890625,284.1405029296875,1.0,0.6087927222251892,1.0,1.0,0.0,1.0,-3.000551462173462,3.000544309616089,7.235991233756067e-06,2.316419839859009,0.8868803977966309,0.8868803977966309,0.0,218.3048553466797,221.0,37239.4765625,0.0,2661.168701171875,1.0,280.357666015625,282.79852294921875,291.060302734375,293.5004577636719,293.1499938964844,293.1499938964844,280.6499938964844,37012.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257346391677856,1.0,0.0,0.0,3.6499626636505127,3.649986982345581,8.889352898222569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.826171875,0.0,1540.6995849609375,1895.4371337890625,0.0,3641.984130859375,0.9059394001960754,1.0,0.0,3.0,1.0,0.0
12064620,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7622472643852234,0.3576495945453644,0.3269402384757995,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8728558421134949,0.544576108455658,0.5198780298233032,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8649003505706787,0.5307791233062744,0.373628169298172,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219909667969,0.7314656972885132,0.3132964670658111,0.3024063408374786,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.6398170590400696,0.2085965424776077,0.966838002204895,284.3222961425781,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3239440917969,1.0,0.6088529229164124,1.0,1.0,0.0,1.0,-2.989375352859497,2.989367961883545,7.181634373409906e-06,2.307553768157959,0.8799633979797363,0.8799633979797363,0.0,220.6916046142578,224.0,36113.9453125,0.0,2651.944580078125,1.0,280.6418762207031,283.0268249511719,290.9721069335937,293.2716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36967.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058087468147278,1.0,0.0,0.0,3.613055944442749,3.613079786300659,8.710491670171905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.77197265625,0.0,1499.6180419921875,1895.4371337890625,0.0,3457.66748046875,0.8977106809616089,1.0,0.0,3.0,1.0,0.0
12064680,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7622472643852234,0.3576495945453644,0.3269402384757995,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8728558421134949,0.544576108455658,0.5198780298233032,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8649003505706787,0.5307791233062744,0.373628169298172,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219909667969,0.7314656972885132,0.3132964670658111,0.3024063408374786,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.6398170590400696,0.2085965424776077,0.966838002204895,284.3222961425781,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3239440917969,1.0,0.6088529229164124,1.0,1.0,0.0,1.0,-2.989375352859497,2.989367961883545,7.181634373409906e-06,2.307553768157959,0.8799633979797363,0.8799633979797363,0.0,220.6916046142578,224.0,36113.9453125,0.0,2651.944580078125,1.0,280.6418762207031,283.0268249511719,290.9721069335937,293.2716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36967.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058087468147278,1.0,0.0,0.0,3.613055944442749,3.613079786300659,8.710491670171905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.77197265625,0.0,1499.6180419921875,1895.4371337890625,0.0,3457.66748046875,0.8977106809616089,1.0,0.0,3.0,1.0,0.0
12064740,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.7611203789710999,0.3576238453388214,0.3267127871513366,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8713968992233276,0.5441977381706238,0.5192633271217346,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8658418655395508,0.5348458290100098,0.3762718141078949,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.7307819128036499,0.3137390911579132,0.3026326298713684,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388777494430542,0.2086023390293121,0.9660467505455016,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962585449219,284.52862548828125,1.0,0.6098161339759827,1.0,1.0,0.0,1.0,-2.990851402282715,2.990844249725342,7.188426025095396e-06,2.308563232421875,0.8759926557540894,0.8759926557540894,0.0,221.9708709716797,227.0,35086.59375,0.0,2661.3056640625,1.0,280.941162109375,283.27716064453125,290.9674072265625,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36780.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844408988952637,1.0,0.0,0.0,3.583162784576416,3.583186388015747,8.566952942601347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.810546875,0.0,1465.80419921875,1895.4371337890625,0.0,3258.18359375,0.8909273743629456,1.0,0.0,3.0,1.0,0.0
12064800,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.7611203789710999,0.3576238453388214,0.3267127871513366,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8713968992233276,0.5441977381706238,0.5192633271217346,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8658418655395508,0.5348458290100098,0.3762718141078949,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.7307819128036499,0.3137390911579132,0.3026326298713684,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388777494430542,0.2086023390293121,0.9660467505455016,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962585449219,284.52862548828125,1.0,0.6098161339759827,1.0,1.0,0.0,1.0,-2.990851402282715,2.990844249725342,7.188426025095396e-06,2.308563232421875,0.8759926557540894,0.8759926557540894,0.0,221.9708709716797,227.0,35086.59375,0.0,2661.3056640625,1.0,280.941162109375,283.27716064453125,290.9674072265625,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36780.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844408988952637,1.0,0.0,0.0,3.583162784576416,3.583186388015747,8.566952942601347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.810546875,0.0,1465.80419921875,1895.4371337890625,0.0,3258.18359375,0.8909273743629456,1.0,0.0,3.0,1.0,0.0
12064860,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7607616782188416,0.3582334518432617,0.3271757364273071,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8707097768783569,0.5445971488952637,0.519523024559021,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8674863576889038,0.5396099090576172,0.3794954121112823,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7308350801467896,0.3148307204246521,0.3035668432712555,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6388155221939087,0.2092536240816116,0.9685038924217224,284.7325134277344,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159729003906,284.73443603515625,1.0,0.6116451025009155,1.0,1.0,0.0,1.0,-2.9996659755706787,2.9996588230133057,7.230749361042399e-06,2.315319538116455,0.8747745752334595,0.8747745752334595,0.0,223.24807739257807,230.0,34135.43359375,0.0,2684.7880859375,1.0,281.2412109375,283.5268859863281,290.9892272949219,293.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,36521.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666636347770691,1.0,0.0,0.0,3.562895059585572,3.562918186187744,8.470310604025144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.9951171875,0.0,1442.208251953125,1895.4371337890625,0.0,3091.512451171875,0.8862325549125671,1.0,0.0,3.0,1.0,0.0
12064920,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7607616782188416,0.3582334518432617,0.3271757364273071,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8707097768783569,0.5445971488952637,0.519523024559021,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8674863576889038,0.5396099090576172,0.3794954121112823,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7308350801467896,0.3148307204246521,0.3035668432712555,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6388155221939087,0.2092536240816116,0.9685038924217224,284.7325134277344,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159729003906,284.73443603515625,1.0,0.6116451025009155,1.0,1.0,0.0,1.0,-2.9996659755706787,2.9996588230133057,7.230749361042399e-06,2.315319538116455,0.8747745752334595,0.8747745752334595,0.0,223.24807739257807,230.0,34135.43359375,0.0,2684.7880859375,1.0,281.2412109375,283.5268859863281,290.9892272949219,293.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,36521.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666636347770691,1.0,0.0,0.0,3.562895059585572,3.562918186187744,8.470310604025144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.9951171875,0.0,1442.208251953125,1895.4371337890625,0.0,3091.512451171875,0.8862325549125671,1.0,0.0,3.0,1.0,0.0
12064980,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7606469988822937,0.3592767119407654,0.3280468583106994,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8702344298362732,0.5455113649368286,0.520298182964325,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8693129420280457,0.5448737144470215,0.3830790817737579,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7311493158340454,0.3163511753082275,0.3049395084381103,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6391428112983704,0.2103397697210312,0.9730889201164246,284.95086669921875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2383728027344,284.9521789550781,1.0,0.6141761541366577,1.0,1.0,0.0,1.0,-3.013110637664795,3.0131032466888428,7.295676823559916e-06,2.3256821632385254,0.8765765428543091,0.8765765428543091,0.0,224.80740356445312,233.0,33335.12890625,0.0,2718.83251953125,1.0,281.5408020019531,283.77886962890625,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522760272026062,1.0,0.0,0.0,3.5543808937072754,3.554404020309448,8.429877311755263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.36328125,0.0,1430.857177734375,1895.4371337890625,0.0,2956.59326171875,0.8841065168380737,1.0,0.0,3.0,1.0,0.0
12065040,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7606469988822937,0.3592767119407654,0.3280468583106994,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8702344298362732,0.5455113649368286,0.520298182964325,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8693129420280457,0.5448737144470215,0.3830790817737579,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7311493158340454,0.3163511753082275,0.3049395084381103,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6391428112983704,0.2103397697210312,0.9730889201164246,284.95086669921875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2383728027344,284.9521789550781,1.0,0.6141761541366577,1.0,1.0,0.0,1.0,-3.013110637664795,3.0131032466888428,7.295676823559916e-06,2.3256821632385254,0.8765765428543091,0.8765765428543091,0.0,224.80740356445312,233.0,33335.12890625,0.0,2718.83251953125,1.0,281.5408020019531,283.77886962890625,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522760272026062,1.0,0.0,0.0,3.5543808937072754,3.554404020309448,8.429877311755263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.36328125,0.0,1430.857177734375,1895.4371337890625,0.0,2956.59326171875,0.8841065168380737,1.0,0.0,3.0,1.0,0.0
12065100,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7605723142623901,0.3599191606044769,0.3285641670227051,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8699677586555481,0.5461217761039734,0.52079838514328,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8701838850975037,0.5476512312889099,0.3849445879459381,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7313089370727539,0.3172275722026825,0.3057279288768768,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.6393526196479797,0.2110005617141723,0.9759171605110168,285.1181335449219,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2486267089844,285.12774658203125,1.0,0.6156511902809143,1.0,1.0,0.0,1.0,-3.0209221839904785,3.020915031433105,7.33356864657253e-06,2.3317174911499023,0.8793160319328308,0.8793160319328308,0.0,225.7390594482422,233.0,32700.64453125,0.0,2738.864501953125,1.0,281.7958679199219,283.9730224609375,290.99676513671875,293.00787353515625,293.1499938964844,293.1499938964844,281.8500061035156,36014.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435699343681335,1.0,0.0,0.0,3.554730176925659,3.554753303527832,8.431533160546678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.7421875,0.0,1429.845703125,1895.4371337890625,0.0,2875.08642578125,0.884092390537262,1.0,0.0,3.0,1.0,0.0
12065160,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.7607141137123108,0.3606773912906647,0.3292616903781891,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8699158430099487,0.5468826293945312,0.521515965461731,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8712671399116516,0.55055832862854,0.3869733214378357,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.731639564037323,0.3182053565979004,0.3066531121730804,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.6397393941879272,0.2117567807435989,0.97928786277771,285.1759033203125,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2596740722656,285.1773986816406,1.0,0.6172824501991272,1.0,1.0,0.0,1.0,-3.030224800109864,3.030217409133911,7.3788155532383826e-06,2.338902711868286,0.8814506530761719,0.8814506530761719,0.0,226.62779235839844,236.0,32646.1171875,0.0,2761.694091796875,1.0,281.8412475585937,284.0303955078125,291.0335388183594,293.0921630859375,293.1499938964844,293.1499938964844,282.1499938964844,35861.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405275344848633,1.0,0.0,0.0,3.5587167739868164,3.5587399005889893,8.450456334685441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.36669921875,0.0,1432.95263671875,1895.4371337890625,0.0,2846.64453125,0.884822428226471,1.0,0.0,3.0,1.0,0.0
12065220,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7608984708786011,0.3623420000076294,0.3307408988475799,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8697114586830139,0.5486118793487549,0.5231075286865234,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8732922077178955,0.5565623044967651,0.3911120295524597,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7322407364845276,0.3203071355819702,0.3086257576942444,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6405169367790222,0.2134186178445816,0.9867019653320312,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963623046875,1.0,0.6208481788635254,1.0,1.0,0.0,1.0,-3.050173759460449,3.050166130065918,7.476367045455845e-06,2.35433316230774,0.8892102837562561,0.8892102837562561,0.0,228.68231201171875,239.0,31979.44921875,0.0,2811.825439453125,1.0,282.1408386230469,284.2751159667969,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303224444389343,1.0,0.0,0.0,3.57580828666687,3.575831413269043,8.531820867574424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.7724609375,0.0,1448.68017578125,1895.4371337890625,0.0,2751.447509765625,0.8883880972862244,1.0,0.0,3.0,1.0,0.0
12065280,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7608984708786011,0.3623420000076294,0.3307408988475799,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8697114586830139,0.5486118793487549,0.5231075286865234,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8732922077178955,0.5565623044967651,0.3911120295524597,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7322407364845276,0.3203071355819702,0.3086257576942444,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6405169367790222,0.2134186178445816,0.9867019653320312,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963623046875,1.0,0.6208481788635254,1.0,1.0,0.0,1.0,-3.050173759460449,3.050166130065918,7.476367045455845e-06,2.35433316230774,0.8892102837562561,0.8892102837562561,0.0,228.68231201171875,239.0,31979.44921875,0.0,2811.825439453125,1.0,282.1408386230469,284.2751159667969,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303224444389343,1.0,0.0,0.0,3.57580828666687,3.575831413269043,8.531820867574424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.7724609375,0.0,1448.68017578125,1895.4371337890625,0.0,2751.447509765625,0.8883880972862244,1.0,0.0,3.0,1.0,0.0
12065340,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.761145830154419,0.364214152097702,0.3324153423309326,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8695614337921143,0.5506106019020081,0.5249678492546082,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8753407597541809,0.5628260374069214,0.3954374492168426,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.7329025864601135,0.3226010501384735,0.3107919096946716,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6414073705673218,0.2152661979198455,0.9950174689292908,285.6107177734375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119384765625,1.0,0.6247708797454834,1.0,1.0,0.0,1.0,-3.0722219944000244,3.0722146034240723,7.58495434638462e-06,2.3713977336883545,0.8998304605484009,0.8998304605484009,0.0,230.9445953369141,242.0,31331.712890625,0.0,2867.840576171875,1.0,282.4410400390625,284.5155029296875,291.059326171875,293.0403747558594,293.1499938964844,293.1499938964844,282.75,35201.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820733368396759,1.0,0.0,0.0,3.604931116104126,3.604954719543457,8.671360660628125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.494140625,0.0,1477.7012939453125,1895.4371337890625,0.0,2662.36474609375,0.894662618637085,1.0,0.0,3.0,1.0,0.0
12065400,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.761145830154419,0.364214152097702,0.3324153423309326,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8695614337921143,0.5506106019020081,0.5249678492546082,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8753407597541809,0.5628260374069214,0.3954374492168426,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.7329025864601135,0.3226010501384735,0.3107919096946716,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6414073705673218,0.2152661979198455,0.9950174689292908,285.6107177734375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119384765625,1.0,0.6247708797454834,1.0,1.0,0.0,1.0,-3.0722219944000244,3.0722146034240723,7.58495434638462e-06,2.3713977336883545,0.8998304605484009,0.8998304605484009,0.0,230.9445953369141,242.0,31331.712890625,0.0,2867.840576171875,1.0,282.4410400390625,284.5155029296875,291.059326171875,293.0403747558594,293.1499938964844,293.1499938964844,282.75,35201.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820733368396759,1.0,0.0,0.0,3.604931116104126,3.604954719543457,8.671360660628125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.494140625,0.0,1477.7012939453125,1895.4371337890625,0.0,2662.36474609375,0.894662618637085,1.0,0.0,3.0,1.0,0.0
12065460,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614809274673462,0.3662781119346618,0.3342663049697876,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8694920539855957,0.5528514385223389,0.5270620584487915,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8774461150169373,0.5693333745002747,0.3999348878860473,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7336404919624329,0.325066477060318,0.3131256401538849,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.6424090266227722,0.217272087931633,1.004078030586243,285.8231811523437,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8242492675781,1.0,0.628980278968811,1.0,1.0,0.0,1.0,-3.096068859100342,3.0960612297058105,7.703294613747858e-06,2.389860153198242,0.9132663011550904,0.9132663011550904,0.0,233.3515625,245.0,30697.8125,0.0,2928.9892578125,1.0,282.7413330078125,284.7518310546875,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113492131233215,1.0,0.0,0.0,3.644864320755005,3.644888162612915,8.864536198416317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.974609375,0.0,1519.3372802734375,1895.4371337890625,0.0,2575.623779296875,0.9033947587013244,1.0,0.0,3.0,1.0,0.0
12065520,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614809274673462,0.3662781119346618,0.3342663049697876,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8694920539855957,0.5528514385223389,0.5270620584487915,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8774461150169373,0.5693333745002747,0.3999348878860473,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7336404919624329,0.325066477060318,0.3131256401538849,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.6424090266227722,0.217272087931633,1.004078030586243,285.8231811523437,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8242492675781,1.0,0.628980278968811,1.0,1.0,0.0,1.0,-3.096068859100342,3.0960612297058105,7.703294613747858e-06,2.389860153198242,0.9132663011550904,0.9132663011550904,0.0,233.3515625,245.0,30697.8125,0.0,2928.9892578125,1.0,282.7413330078125,284.7518310546875,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113492131233215,1.0,0.0,0.0,3.644864320755005,3.644888162612915,8.864536198416317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.974609375,0.0,1519.3372802734375,1895.4371337890625,0.0,2575.623779296875,0.9033947587013244,1.0,0.0,3.0,1.0,0.0
12065580,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.759826123714447,0.3662923574447632,0.335014134645462,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8674303889274597,0.5529595613479614,0.5279841423034668,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8774262070655823,0.5735251307487488,0.4034580290317535,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.7328261733055115,0.3262089192867279,0.3147700130939483,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.6419948935508728,0.2183245420455932,1.010966658592224,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.596435546875,1.0,0.6329528093338013,1.0,1.0,0.0,1.0,-3.112590312957764,3.1125824451446533,7.786411515553482e-06,2.402895927429199,0.9201260209083556,0.9201260209083556,0.0,237.0782928466797,248.0,31408.5390625,0.0,2982.7431640625,1.0,282.4578552246094,284.5014953613281,291.1805725097656,293.2445678710937,293.1499938964844,293.1499938964844,282.1499938964844,35042.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321303725242615,1.0,0.0,0.0,3.681455850601196,3.6814799308776855,9.043415616361016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.39697265625,0.0,1561.2186279296875,1895.4371337890625,0.0,2768.286376953125,0.911650538444519,1.0,0.0,3.0,1.0,0.0
12065640,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.759826123714447,0.3662923574447632,0.335014134645462,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8674303889274597,0.5529595613479614,0.5279841423034668,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8774262070655823,0.5735251307487488,0.4034580290317535,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.7328261733055115,0.3262089192867279,0.3147700130939483,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.6419948935508728,0.2183245420455932,1.010966658592224,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.596435546875,1.0,0.6329528093338013,1.0,1.0,0.0,1.0,-3.112590312957764,3.1125824451446533,7.786411515553482e-06,2.402895927429199,0.9201260209083556,0.9201260209083556,0.0,237.0782928466797,248.0,31408.5390625,0.0,2982.7431640625,1.0,282.4578552246094,284.5014953613281,291.1805725097656,293.2445678710937,293.1499938964844,293.1499938964844,282.1499938964844,35042.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321303725242615,1.0,0.0,0.0,3.681455850601196,3.6814799308776855,9.043415616361016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.39697265625,0.0,1561.2186279296875,1895.4371337890625,0.0,2768.286376953125,0.911650538444519,1.0,0.0,3.0,1.0,0.0
12065700,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.7579212784767151,0.3655658066272735,0.3346840739250183,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8652946949005127,0.5521498918533325,0.5276024341583252,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8763008713722229,0.5748201012611389,0.4046220481395721,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.7315153479576111,0.3261908888816833,0.3150403499603271,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.6409019827842712,0.2183644920587539,1.0123493671417236,285.41558837890625,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.3139038085937,285.4054260253906,1.0,0.6345492601394653,1.0,1.0,0.0,1.0,-3.115128993988037,3.1151211261749268,7.799351806170307e-06,2.404952049255371,0.9214490056037904,0.9214490056037904,0.0,239.5103912353516,248.0,32026.818359375,0.0,3000.926513671875,1.0,282.2004089355469,284.2926940917969,291.2206420898437,293.3910217285156,293.1499938964844,293.1499938964844,282.1499938964844,35174.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456833362579346,1.0,0.0,0.0,3.696495294570923,3.696519613265991,9.117454737861408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.8583984375,0.0,1579.25927734375,1895.4371337890625,0.0,2894.857666015625,0.9150705337524414,1.0,0.0,3.0,1.0,0.0
12065760,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.7554715275764465,0.3645197451114654,0.3339361250400543,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.8625968098640442,0.5509291291236877,0.5266978144645691,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.8746100068092346,0.5757696628570557,0.4054241776466369,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7297210097312927,0.3258683681488037,0.314951092004776,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.6393178105354309,0.2181283384561538,1.012303590774536,285.3448791503906,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.3032531738281,285.34228515625,1.0,0.6358241438865662,1.0,1.0,0.0,1.0,-3.113950252532959,3.1139423847198486,7.793617442075629e-06,2.40411114692688,0.9233242869377136,0.9233242869377136,0.0,242.18182373046875,251.0,32012.14453125,0.0,3012.6640625,1.0,282.15753173828125,284.2250366210937,291.1878967285156,293.3164367675781,293.1499938964844,293.1499938964844,281.8500061035156,35289.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523038029670715,1.0,0.0,0.0,3.70869255065918,3.708717107772827,9.17772297270858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.8662109375,0.0,1594.0506591796875,1895.4371337890625,0.0,2956.853271484375,0.9179182052612304,1.0,0.0,3.0,1.0,0.0
12065820,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7503600120544434,0.3619533777236938,0.3319807946681976,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8569632768630981,0.5478290319442749,0.5242043137550354,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8710273504257202,0.5771170258522034,0.406633973121643,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7257969975471497,0.3246929347515106,0.3142211735248565,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.6357184648513794,0.217134952545166,1.0096428394317627,285.10205078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.09991455078125,1.0,0.6376124024391174,1.0,1.0,0.0,1.0,-3.105986833572388,3.1059789657592773,7.753949830657803e-06,2.398022174835205,0.9233115911483764,0.9233115911483764,0.0,247.33474731445312,254.0,32624.65234375,0.0,3023.415771484375,1.0,281.8578186035156,283.954833984375,291.1629333496094,293.3313293457031,293.1499938964844,293.1499938964844,281.54998779296875,35575.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658517599105835,1.0,0.0,0.0,3.725189447402954,3.7252140045166016,9.259552484763844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.46875,0.0,1615.198974609375,1895.4371337890625,0.0,3083.896240234375,0.9218090772628784,1.0,0.0,3.0,1.0,0.0
12065880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7503600120544434,0.3619533777236938,0.3319807946681976,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8569632768630981,0.5478290319442749,0.5242043137550354,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8710273504257202,0.5771170258522034,0.406633973121643,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7257969975471497,0.3246929347515106,0.3142211735248565,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.6357184648513794,0.217134952545166,1.0096428394317627,285.10205078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.09991455078125,1.0,0.6376124024391174,1.0,1.0,0.0,1.0,-3.105986833572388,3.1059789657592773,7.753949830657803e-06,2.398022174835205,0.9233115911483764,0.9233115911483764,0.0,247.33474731445312,254.0,32624.65234375,0.0,3023.415771484375,1.0,281.8578186035156,283.954833984375,291.1629333496094,293.3313293457031,293.1499938964844,293.1499938964844,281.54998779296875,35575.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658517599105835,1.0,0.0,0.0,3.725189447402954,3.7252140045166016,9.259552484763844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.46875,0.0,1615.198974609375,1895.4371337890625,0.0,3083.896240234375,0.9218090772628784,1.0,0.0,3.0,1.0,0.0
12065940,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7454594969749451,0.3591706156730652,0.3297255635261535,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.851559042930603,0.5443742275238037,0.5212316513061523,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676770925521851,0.5781720280647278,0.4075574576854706,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7218663096427917,0.3231739997863769,0.3130594789981842,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6320169568061829,0.2157606035470962,1.0048006772994995,284.88800048828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.6386030316352844,1.0,1.0,0.0,1.0,-3.0935964584350586,3.093588829040528,7.692186954955105e-06,2.388446807861328,0.9207227826118468,0.9207227826118468,0.0,251.9449615478516,257.0,33377.7734375,0.0,3022.024658203125,1.0,281.5577697753906,283.699462890625,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759662508964539,1.0,0.0,0.0,3.7312161922454834,3.73124098777771,9.289538525081298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.72314453125,0.0,1624.3343505859375,1895.4371337890625,0.0,3178.767333984375,0.9233481884002686,1.0,0.0,3.0,1.0,0.0
