time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066000,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7454594969749451,0.3591706156730652,0.3297255635261535,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.851559042930603,0.5443742275238037,0.5212316513061523,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676770925521851,0.5781720280647278,0.4075574576854706,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7218663096427917,0.3231739997863769,0.3130594789981842,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6320169568061829,0.2157606035470962,1.0048006772994995,284.88800048828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.6386030316352844,1.0,1.0,0.0,1.0,-3.0935964584350586,3.093588829040528,7.692186954955105e-06,2.388446807861328,0.9207227826118468,0.9207227826118468,0.0,251.9449615478516,257.0,33377.7734375,0.0,3022.024658203125,1.0,281.5577697753906,283.699462890625,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759662508964539,1.0,0.0,0.0,3.7312161922454834,3.73124098777771,9.289538525081298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.72314453125,0.0,1624.3343505859375,1895.4371337890625,0.0,3178.767333984375,0.9233481884002686,1.0,0.0,3.0,1.0,0.0
12066060,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7408508062362671,0.356214314699173,0.3273041546344757,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8465179204940796,0.5407320261001587,0.5180515646934509,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8646265268325806,0.5789573192596436,0.408288836479187,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7180387377738953,0.3214350640773773,0.3116605579853058,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283928751945496,0.2141620963811874,0.998765230178833,284.6759338378906,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6741638183594,1.0,0.6390594840049744,1.0,1.0,0.0,1.0,-3.078805685043335,3.078798055648804,7.618740710313432e-06,2.3769989013671875,0.9153149724006652,0.9153149724006652,0.0,256.056396484375,245.0,34114.046875,-0.0,3013.0126953125,1.0,281.2577209472656,283.4482116699219,291.1439208984375,293.3960266113281,293.1499938964844,293.1499938964844,280.95001220703125,36154.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851338624954224,1.0,0.0,0.0,3.7262916564941406,3.726316452026367,9.265032758776216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.26708984375,0.0,1620.8935546875,1895.4371337890625,0.0,3264.67236328125,0.9224395155906676,1.0,0.0,3.0,1.0,0.0
12066120,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7408508062362671,0.356214314699173,0.3273041546344757,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8465179204940796,0.5407320261001587,0.5180515646934509,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8646265268325806,0.5789573192596436,0.408288836479187,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7180387377738953,0.3214350640773773,0.3116605579853058,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283928751945496,0.2141620963811874,0.998765230178833,284.6759338378906,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6741638183594,1.0,0.6390594840049744,1.0,1.0,0.0,1.0,-3.078805685043335,3.078798055648804,7.618740710313432e-06,2.3769989013671875,0.9153149724006652,0.9153149724006652,0.0,256.056396484375,245.0,34114.046875,-0.0,3013.0126953125,1.0,281.2577209472656,283.4482116699219,291.1439208984375,293.3960266113281,293.1499938964844,293.1499938964844,280.95001220703125,36154.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851338624954224,1.0,0.0,0.0,3.7262916564941406,3.726316452026367,9.265032758776216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.26708984375,0.0,1620.8935546875,1895.4371337890625,0.0,3264.67236328125,0.9224395155906676,1.0,0.0,3.0,1.0,0.0
12066180,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401904463768005,0.3531818687915802,0.3245240151882171,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461751341819763,0.5369709730148315,0.5144669413566589,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8665364980697632,0.5795714259147644,0.4086763858795166,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7179998159408569,0.3195716142654419,0.3098441362380981,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.6279335021972656,0.2124525010585785,0.9907929301261902,284.47637939453125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745483398437,1.0,0.6348631381988525,1.0,1.0,0.0,1.0,-3.0598561763763428,3.05984878540039,7.525218279624823e-06,2.362357378005981,0.9073520302772522,0.9073520302772522,0.0,253.1011199951172,233.0,34957.45703125,-0.0,2958.578369140625,1.0,280.9578552246094,283.2127990722656,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945996761322021,1.0,0.0,0.0,3.7101683616638175,3.710192918777466,9.18502905733476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.29248046875,0.0,1604.6131591796875,1895.4371337890625,0.0,3353.1953125,0.91902756690979,1.0,0.0,3.0,1.0,0.0
12066240,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401904463768005,0.3531818687915802,0.3245240151882171,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461751341819763,0.5369709730148315,0.5144669413566589,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8665364980697632,0.5795714259147644,0.4086763858795166,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7179998159408569,0.3195716142654419,0.3098441362380981,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.6279335021972656,0.2124525010585785,0.9907929301261902,284.47637939453125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745483398437,1.0,0.6348631381988525,1.0,1.0,0.0,1.0,-3.0598561763763428,3.05984878540039,7.525218279624823e-06,2.362357378005981,0.9073520302772522,0.9073520302772522,0.0,253.1011199951172,233.0,34957.45703125,-0.0,2958.578369140625,1.0,280.9578552246094,283.2127990722656,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945996761322021,1.0,0.0,0.0,3.7101683616638175,3.710192918777466,9.18502905733476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.29248046875,0.0,1604.6131591796875,1895.4371337890625,0.0,3353.1953125,0.91902756690979,1.0,0.0,3.0,1.0,0.0
12066300,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310241699219,0.7408968210220337,0.3516716957092285,0.3231090307235718,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.8472137451171875,0.5350720286369324,0.5126253366470337,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290405273437,0.8688011169433594,0.5798429846763611,0.4088325202465057,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.7189792990684509,0.3186276257038116,0.3088724613189697,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.6285395622253418,0.2115962207317352,0.986503839492798,284.3299255371094,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1971130371094,284.3217163085937,1.0,0.6318566799163818,1.0,1.0,0.0,1.0,-3.049805164337158,3.049797773361206,7.475793154299026e-06,2.3545684814453125,0.9017965197563172,0.9017965197563172,0.0,249.87457275390625,233.0,35783.5234375,-0.0,2921.308349609375,1.0,280.7000427246094,283.03076171875,291.1708068847656,293.5702819824219,293.1499938964844,293.1499938964844,280.6499938964844,36630.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020437598228456,1.0,0.0,0.0,3.6978142261505127,3.69783878326416,9.123961604018404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.3447265625,0.0,1591.795654296875,1895.4371337890625,0.0,3422.628173828125,0.9163429737091064,1.0,0.0,3.0,1.0,0.0
12066360,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781066894531,0.7418972849845886,0.3501216173171997,0.3215715289115906,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777404785156,0.8486266732215881,0.5331122875213623,0.510638952255249,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.8714674115180969,0.5800261497497559,0.4088510572910309,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781982421875,0.7202573418617249,0.3176432847976684,0.3078038692474365,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787780761719,0.6294040083885193,0.2107150703668594,0.9818926453590392,284.27789306640625,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1863708496094,284.2762145996094,1.0,0.6283993124961853,1.0,1.0,0.0,1.0,-3.038763999938965,3.0387563705444336,7.42169504519552e-06,2.3460161685943604,0.8967536687850952,0.8967536687850952,0.0,246.0369415283203,221.0,35748.69921875,-0.0,2879.097900390625,1.0,280.6575012207031,282.9805908203125,291.1437683105469,293.49591064453125,293.1499938964844,293.1499938964844,280.95001220703125,36779.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90456885099411,1.0,0.0,0.0,3.682077646255493,3.6821019649505615,9.046470381690596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.2939453125,0.0,1575.031982421875,1895.4371337890625,0.0,3446.134033203125,0.912958025932312,1.0,0.0,3.0,1.0,0.0
12066420,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414367675781,0.7465391755104065,0.3487486243247986,0.3194882869720459,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8542637228965759,0.5309385657310486,0.5076862573623657,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417419433594,0.8798898458480835,0.582300066947937,0.4097242653369903,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.7250760793685913,0.3168280124664306,0.3062919080257416,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.6331623196601868,0.209830641746521,0.9747753143310548,284.44158935546875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427185058594,1.0,0.6209723949432373,1.0,1.0,0.0,1.0,-3.0233709812164307,3.0233635902404785,7.346139227593085e-06,2.333895683288574,0.8913122415542603,0.8913122415542603,0.0,235.93345642089844,209.0,34448.98828125,-0.0,2796.20751953125,1.0,280.942138671875,283.1923217773437,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859459757804871,1.0,0.0,0.0,3.653784513473511,3.653808832168579,8.90797878128069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.1240234375,0.0,1542.931884765625,1895.4371337890625,0.0,3272.27490234375,0.906641125679016,1.0,0.0,3.0,1.0,0.0
12066480,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414367675781,0.7465391755104065,0.3487486243247986,0.3194882869720459,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8542637228965759,0.5309385657310486,0.5076862573623657,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417419433594,0.8798898458480835,0.582300066947937,0.4097242653369903,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.7250760793685913,0.3168280124664306,0.3062919080257416,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.6331623196601868,0.209830641746521,0.9747753143310548,284.44158935546875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427185058594,1.0,0.6209723949432373,1.0,1.0,0.0,1.0,-3.0233709812164307,3.0233635902404785,7.346139227593085e-06,2.333895683288574,0.8913122415542603,0.8913122415542603,0.0,235.93345642089844,209.0,34448.98828125,-0.0,2796.20751953125,1.0,280.942138671875,283.1923217773437,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859459757804871,1.0,0.0,0.0,3.653784513473511,3.653808832168579,8.90797878128069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.1240234375,0.0,1542.931884765625,1895.4371337890625,0.0,3272.27490234375,0.906641125679016,1.0,0.0,3.0,1.0,0.0
12066540,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62677001953125,0.7545888423919678,0.3487557470798492,0.3188053071498871,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.863548994064331,0.5303065180778503,0.5063284039497375,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.8921813368797302,0.5860596895217896,0.411774605512619,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.7328014373779297,0.3171841502189636,0.3059180378913879,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.6397836804389954,0.2099739760160446,0.9721351265907288,284.626953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6283264160156,1.0,0.6137305498123169,1.0,1.0,0.0,1.0,-3.019749164581299,3.0197417736053467,7.328230367420474e-06,2.3309638500213623,0.8885424733161926,0.8885424733161926,0.0,223.7294769287109,197.0,33218.25,-0.0,2726.2041015625,1.0,281.2415466308594,283.4242248535156,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635005354881287,1.0,0.0,0.0,3.6315858364105225,3.6316096782684326,8.800065529612766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.00537109375,0.0,1517.084228515625,1895.4371337890625,0.0,3061.839599609375,0.9015815258026124,1.0,0.0,3.0,1.0,0.0
12066600,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62677001953125,0.7545888423919678,0.3487557470798492,0.3188053071498871,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.863548994064331,0.5303065180778503,0.5063284039497375,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.8921813368797302,0.5860596895217896,0.411774605512619,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.7328014373779297,0.3171841502189636,0.3059180378913879,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.6397836804389954,0.2099739760160446,0.9721351265907288,284.626953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6283264160156,1.0,0.6137305498123169,1.0,1.0,0.0,1.0,-3.019749164581299,3.0197417736053467,7.328230367420474e-06,2.3309638500213623,0.8885424733161926,0.8885424733161926,0.0,223.7294769287109,197.0,33218.25,-0.0,2726.2041015625,1.0,281.2415466308594,283.4242248535156,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635005354881287,1.0,0.0,0.0,3.6315858364105225,3.6316096782684326,8.800065529612766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.00537109375,0.0,1517.084228515625,1895.4371337890625,0.0,3061.839599609375,0.9015815258026124,1.0,0.0,3.0,1.0,0.0
12066660,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7648412585258484,0.3493770956993103,0.3187618553638458,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.875241219997406,0.5304210186004639,0.5057785511016846,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9069581031799316,0.5904956459999084,0.414366215467453,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7424672842025757,0.3181824088096618,0.3062178492546081,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.6484965085983276,0.2107563018798828,0.9725863933563232,284.81365966796875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142944335937,284.815185546875,1.0,0.6069152355194092,1.0,1.0,0.0,1.0,-3.0230486392974854,3.023041248321533,7.34411560188164e-06,2.333451986312866,0.888270914554596,0.888270914554596,0.0,210.93118286132807,185.0,32066.353515625,-0.0,2666.65185546875,1.0,281.5413513183594,283.6561584472656,291.0034484863281,293.0373229980469,293.1499938964844,293.1499938964844,281.8500061035156,36353.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433995246887207,1.0,0.0,0.0,3.617703437805176,3.617727279663086,8.732915262044116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.51806640625,0.0,1500.158203125,1895.4371337890625,0.0,2873.49267578125,0.8983299136161804,1.0,0.0,3.0,1.0,0.0
12066720,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7648412585258484,0.3493770956993103,0.3187618553638458,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.875241219997406,0.5304210186004639,0.5057785511016846,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9069581031799316,0.5904956459999084,0.414366215467453,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7424672842025757,0.3181824088096618,0.3062178492546081,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.6484965085983276,0.2107563018798828,0.9725863933563232,284.81365966796875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142944335937,284.815185546875,1.0,0.6069152355194092,1.0,1.0,0.0,1.0,-3.0230486392974854,3.023041248321533,7.34411560188164e-06,2.333451986312866,0.888270914554596,0.888270914554596,0.0,210.93118286132807,185.0,32066.353515625,-0.0,2666.65185546875,1.0,281.5413513183594,283.6561584472656,291.0034484863281,293.0373229980469,293.1499938964844,293.1499938964844,281.8500061035156,36353.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433995246887207,1.0,0.0,0.0,3.617703437805176,3.617727279663086,8.732915262044116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.51806640625,0.0,1500.158203125,1895.4371337890625,0.0,2873.49267578125,0.8983299136161804,1.0,0.0,3.0,1.0,0.0
12066780,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7769864797592163,0.350392997264862,0.3190912008285522,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8889655470848083,0.5310099720954895,0.5057048201560974,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9253260493278505,0.595392107963562,0.4172900319099426,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7539436221122742,0.3195909857749939,0.3069334328174591,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6591152548789978,0.2119612842798233,0.9750733375549316,285.00732421875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086975097656,1.0,0.6005312204360962,1.0,1.0,0.0,1.0,-3.03071665763855,3.0307092666625977,7.381367595371557e-06,2.339348793029785,0.8906438946723938,0.8906438946723938,0.0,198.0650634765625,173.0,31098.115234375,-0.0,2614.983154296875,1.0,281.8412780761719,283.8947448730469,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264942765235901,1.0,0.0,0.0,3.6137208938598633,3.6137444972991934,8.713698207429843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.29052734375,0.0,1493.8292236328125,1895.4371337890625,0.0,2715.835693359375,0.8972553014755249,1.0,0.0,3.0,1.0,0.0
12066840,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7769864797592163,0.350392997264862,0.3190912008285522,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8889655470848083,0.5310099720954895,0.5057048201560974,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9253260493278505,0.595392107963562,0.4172900319099426,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7539436221122742,0.3195909857749939,0.3069334328174591,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6591152548789978,0.2119612842798233,0.9750733375549316,285.00732421875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086975097656,1.0,0.6005312204360962,1.0,1.0,0.0,1.0,-3.03071665763855,3.0307092666625977,7.381367595371557e-06,2.339348793029785,0.8906438946723938,0.8906438946723938,0.0,198.0650634765625,173.0,31098.115234375,-0.0,2614.983154296875,1.0,281.8412780761719,283.8947448730469,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264942765235901,1.0,0.0,0.0,3.6137208938598633,3.6137444972991934,8.713698207429843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.29052734375,0.0,1493.8292236328125,1895.4371337890625,0.0,2715.835693359375,0.8972553014755249,1.0,0.0,3.0,1.0,0.0
12066900,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7836745977401733,0.3509937822818756,0.3193179666996002,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.896483302116394,0.5314179062843323,0.5057554841041565,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.9354776740074158,0.5979541540145874,0.4188049137592315,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.7603427171707153,0.3203936517238617,0.3073786795139313,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.6650911569595337,0.2126687169075012,0.9767991900444032,285.15069580078125,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2450866699219,285.1587829589844,1.0,0.5974754095077515,1.0,1.0,0.0,1.0,-3.03548002243042,3.035472631454468,7.404592906823382e-06,2.3430275917053223,0.893368124961853,0.893368124961853,0.0,191.70741271972656,173.0,30264.82421875,-0.0,2591.211181640625,1.0,282.0975036621094,284.0789794921875,290.980224609375,292.8580627441406,293.1499938964844,293.1499938964844,282.1499938964844,35932.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164485096931458,1.0,0.0,0.0,3.615487813949585,3.615511417388916,8.722220741219644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.69580078125,0.0,1494.60888671875,1895.4371337890625,0.0,2622.69921875,0.8975779414176941,1.0,0.0,3.0,1.0,0.0
12066960,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.7910447716712952,0.3516887128353119,0.3196912407875061,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.9047318696975708,0.5319339036941528,0.5059713125228882,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9462746977806092,0.60062575340271,0.4204637408256531,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.7674348950386047,0.321282684803009,0.3079398870468139,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.6717237234115601,0.2134591042995453,0.9789928793907166,285.1991882324219,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.256103515625,285.2004089355469,1.0,0.5945319533348083,1.0,1.0,0.0,1.0,-3.0414927005767822,3.04148530960083,7.433960035996279e-06,2.347670078277588,0.8955579400062561,0.8955579400062561,0.0,185.2858428955078,161.0,30169.89453125,-0.0,2569.41015625,1.0,282.1418151855469,284.1307373046875,291.00653076171875,292.925048828125,293.1499938964844,293.1499938964844,282.45001220703125,35807.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121091723442078,1.0,0.0,0.0,3.620193243026733,3.620216846466065,8.744939350435743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.92578125,0.0,1498.831787109375,1895.4371337890625,0.0,2582.630126953125,0.8985036015510559,1.0,0.0,3.0,1.0,0.0
12067020,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071507215499878,0.3532291352748871,0.3205146789550781,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.924470841884613,0.5331464409828186,0.506514847278595,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.968049168586731,0.6061627864837646,0.4238503575325012,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7832579612731934,0.3232047259807586,0.3091716170310974,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6865007877349854,0.2151844799518585,0.9839856028556824,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.5888611674308777,1.0,1.0,0.0,1.0,-3.054687976837158,3.054680585861206,7.498644663428422e-06,2.35787296295166,0.9030649662017822,0.9030649662017822,0.0,172.60743713378906,149.0,29332.224609375,-0.0,2528.60302734375,1.0,282.44140625,284.36456298828125,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990728616714478,1.0,0.0,0.0,3.637121438980103,3.6371452808380127,8.826914381643292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.18359375,0.0,1515.358642578125,1895.4371337890625,0.0,2462.95166015625,0.9020917415618896,1.0,0.0,3.0,1.0,0.0
12067080,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071507215499878,0.3532291352748871,0.3205146789550781,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.924470841884613,0.5331464409828186,0.506514847278595,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.968049168586731,0.6061627864837646,0.4238503575325012,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7832579612731934,0.3232047259807586,0.3091716170310974,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6865007877349854,0.2151844799518585,0.9839856028556824,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.5888611674308777,1.0,1.0,0.0,1.0,-3.054687976837158,3.054680585861206,7.498644663428422e-06,2.35787296295166,0.9030649662017822,0.9030649662017822,0.0,172.60743713378906,149.0,29332.224609375,-0.0,2528.60302734375,1.0,282.44140625,284.36456298828125,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990728616714478,1.0,0.0,0.0,3.637121438980103,3.6371452808380127,8.826914381643292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.18359375,0.0,1515.358642578125,1895.4371337890625,0.0,2462.95166015625,0.9020917415618896,1.0,0.0,3.0,1.0,0.0
12067140,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8219138979911804,0.353118360042572,0.3204834461212158,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.944596230983734,0.5326839089393616,0.5061720609664917,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.9866105914115906,0.6096340417861938,0.4263888001441955,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7992002964019775,0.3240487277507782,0.3098756968975067,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7013105154037476,0.2161617279052734,0.9874609112739564,285.2030029296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830644965171814,1.0,1.0,0.0,1.0,-3.0623300075531006,3.0623223781585693,7.536721113865497e-06,2.363986015319824,0.904904305934906,0.904904305934906,0.0,161.0811309814453,137.0,30179.08203125,-0.0,2482.921630859375,1.0,282.1578674316406,284.1360168457031,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190363049507141,1.0,0.0,0.0,3.651987314224243,3.652011156082153,8.899216936697485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.224609375,0.0,1532.5556640625,1895.4371337890625,0.0,2646.643310546875,0.9054524302482604,1.0,0.0,3.0,1.0,0.0
12067200,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8219138979911804,0.353118360042572,0.3204834461212158,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.944596230983734,0.5326839089393616,0.5061720609664917,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.9866105914115906,0.6096340417861938,0.4263888001441955,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7992002964019775,0.3240487277507782,0.3098756968975067,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7013105154037476,0.2161617279052734,0.9874609112739564,285.2030029296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830644965171814,1.0,1.0,0.0,1.0,-3.0623300075531006,3.0623223781585693,7.536721113865497e-06,2.363986015319824,0.904904305934906,0.904904305934906,0.0,161.0811309814453,137.0,30179.08203125,-0.0,2482.921630859375,1.0,282.1578674316406,284.1360168457031,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190363049507141,1.0,0.0,0.0,3.651987314224243,3.652011156082153,8.899216936697485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.224609375,0.0,1532.5556640625,1895.4371337890625,0.0,2646.643310546875,0.9054524302482604,1.0,0.0,3.0,1.0,0.0
12067260,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8341349363327026,0.3515965640544891,0.3190011978149414,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9612191319465636,0.5306247472763062,0.504159152507782,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6114771366119385,0.4262979626655578,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8129000067710876,0.3236826956272125,0.3093892335891723,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7138509154319763,0.2161369025707245,0.9865311980247498,284.994873046875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.99267578125,1.0,0.5762925744056702,1.0,1.0,0.0,1.0,-3.056351661682129,3.0563442707061768,7.507982900278876e-06,2.3596487045288086,0.9038015604019164,0.9038015604019164,0.0,151.0533905029297,140.0,30999.01171875,-0.0,2419.34326171875,1.0,281.8583374023437,283.88720703125,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35824.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416132926940918,1.0,0.0,0.0,3.659214973449707,3.659239053726196,8.934476909416844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.10009765625,0.0,1542.1318359375,1895.4371337890625,0.0,2856.7919921875,0.9071996212005616,1.0,0.0,3.0,1.0,0.0
12067320,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8341349363327026,0.3515965640544891,0.3190011978149414,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9612191319465636,0.5306247472763062,0.504159152507782,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6114771366119385,0.4262979626655578,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8129000067710876,0.3236826956272125,0.3093892335891723,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7138509154319763,0.2161369025707245,0.9865311980247498,284.994873046875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.99267578125,1.0,0.5762925744056702,1.0,1.0,0.0,1.0,-3.056351661682129,3.0563442707061768,7.507982900278876e-06,2.3596487045288086,0.9038015604019164,0.9038015604019164,0.0,151.0533905029297,140.0,30999.01171875,-0.0,2419.34326171875,1.0,281.8583374023437,283.88720703125,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35824.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416132926940918,1.0,0.0,0.0,3.659214973449707,3.659239053726196,8.934476909416844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.10009765625,0.0,1542.1318359375,1895.4371337890625,0.0,2856.7919921875,0.9071996212005616,1.0,0.0,3.0,1.0,0.0
12067380,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8361416459083557,0.349404513835907,0.3170789182186126,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9640273451805116,0.5277396440505981,0.5015259981155396,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6138259768486023,0.4209091961383819,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156689405441284,0.3226002752780914,0.3084229826927185,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7163744568824768,0.2154488861560821,0.98365581035614,284.7802429199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.77813720703125,1.0,0.5725851058959961,1.0,1.0,0.0,1.0,-3.0396530628204346,3.039645433425904,7.425833246088587e-06,2.346615791320801,0.899779200553894,0.899779200553894,0.0,147.95269775390625,143.0,31718.458984375,-0.0,2372.37890625,1.0,281.558349609375,283.6352844238281,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36086.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587117195129395,1.0,0.0,0.0,3.656783819198608,3.6568078994750977,8.922608571992896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.9345703125,0.0,1541.376953125,1895.4371337890625,0.0,3016.923095703125,0.9068302512168884,1.0,0.0,3.0,1.0,0.0
12067440,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8361416459083557,0.349404513835907,0.3170789182186126,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9640273451805116,0.5277396440505981,0.5015259981155396,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6138259768486023,0.4209091961383819,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156689405441284,0.3226002752780914,0.3084229826927185,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7163744568824768,0.2154488861560821,0.98365581035614,284.7802429199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.77813720703125,1.0,0.5725851058959961,1.0,1.0,0.0,1.0,-3.0396530628204346,3.039645433425904,7.425833246088587e-06,2.346615791320801,0.899779200553894,0.899779200553894,0.0,147.95269775390625,143.0,31718.458984375,-0.0,2372.37890625,1.0,281.558349609375,283.6352844238281,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36086.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587117195129395,1.0,0.0,0.0,3.656783819198608,3.6568078994750977,8.922608571992896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.9345703125,0.0,1541.376953125,1895.4371337890625,0.0,3016.923095703125,0.9068302512168884,1.0,0.0,3.0,1.0,0.0
12067500,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.835732102394104,0.3481972515583038,0.3160533308982849,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.9636414647102356,0.5261468887329102,0.5000990033149719,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63153076171875,0.9990000128746032,0.6149088144302368,0.4202054440975189,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.8156008124351501,0.3219125270843506,0.3078265786170959,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.716295599937439,0.2149609327316284,0.9816765785217284,284.6325378417969,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.23883056640625,284.6239929199219,1.0,0.5714132189750671,1.0,1.0,0.0,1.0,-3.032867193222046,3.0328598022460938,7.392552561213961e-06,2.341308116912842,0.8962264657020569,0.8962264657020569,0.0,147.3859405517578,143.0,32540.734375,-0.0,2356.893798828125,1.0,281.3012084960937,283.451171875,291.06597900390625,293.2797241210937,293.1499938964844,293.1499938964844,281.25,36242.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679617643356323,1.0,0.0,0.0,3.651723861694336,3.651747941970825,8.897932843865419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.173828125,0.0,1536.90576171875,1895.4371337890625,0.0,3103.68994140625,0.9057710766792296,1.0,0.0,3.0,1.0,0.0
12067560,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780334472656,0.834490180015564,0.3469063341617584,0.3149029612541199,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776672363281,0.9622321724891664,0.5244506597518921,0.498522013425827,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.9990000128746032,0.6156796216964722,0.420674055814743,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.8147090673446655,0.3211297690868377,0.3071152865886688,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.7154589295387268,0.2143797278404235,0.9792345762252808,284.5777893066406,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2294006347656,284.5760192871094,1.0,0.5705597996711731,1.0,1.0,0.0,1.0,-3.026359796524048,3.026352405548096,7.360767995123751e-06,2.336243867874145,0.893154501914978,0.893154501914978,0.0,147.3157501220703,146.0,32573.6640625,-0.0,2344.625,1.0,281.2577819824219,283.3976745605469,291.02178955078125,293.1888122558594,293.1499938964844,293.1499938964844,281.54998779296875,36376.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716234564781189,1.0,0.0,0.0,3.643582344055176,3.643606424331665,8.858301612235664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.4365234375,0.0,1528.849609375,1895.4371337890625,0.0,3138.039306640625,0.9040774703025818,1.0,0.0,3.0,1.0,0.0
12067620,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8326054215431213,0.3459002077579498,0.3135632574558258,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9597911834716796,0.5226669907569885,0.4963670074939728,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186965107917786,0.4219339489936828,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8132261037826538,0.3205869197845459,0.3062920272350311,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7140173316001892,0.2139173150062561,0.9761322736740112,284.7382507324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391967773437,1.0,0.5698074698448181,1.0,1.0,0.0,1.0,-3.0189433097839355,3.0189359188079834,7.324337275349535e-06,2.3303492069244385,0.8916376233100891,0.8916376233100891,0.0,147.53030395507812,149.0,31390.8671875,-0.0,2332.221435546875,1.0,281.5419311523437,283.6050109863281,290.88018798828125,292.9071960449219,293.1499938964844,293.1499938964844,281.8500061035156,36307.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528539538383484,1.0,0.0,0.0,3.6313681602478014,3.631392002105713,8.79901051575871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.50048828125,0.0,1514.8260498046875,1895.4371337890625,0.0,2962.0087890625,0.9013329148292542,1.0,0.0,3.0,1.0,0.0
12067680,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8326054215431213,0.3459002077579498,0.3135632574558258,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9597911834716796,0.5226669907569885,0.4963670074939728,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186965107917786,0.4219339489936828,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8132261037826538,0.3205869197845459,0.3062920272350311,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7140173316001892,0.2139173150062561,0.9761322736740112,284.7382507324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391967773437,1.0,0.5698074698448181,1.0,1.0,0.0,1.0,-3.0189433097839355,3.0189359188079834,7.324337275349535e-06,2.3303492069244385,0.8916376233100891,0.8916376233100891,0.0,147.53030395507812,149.0,31390.8671875,-0.0,2332.221435546875,1.0,281.5419311523437,283.6050109863281,290.88018798828125,292.9071960449219,293.1499938964844,293.1499938964844,281.8500061035156,36307.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528539538383484,1.0,0.0,0.0,3.6313681602478014,3.631392002105713,8.79901051575871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.50048828125,0.0,1514.8260498046875,1895.4371337890625,0.0,2962.0087890625,0.9013329148292542,1.0,0.0,3.0,1.0,0.0
12067740,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8322043418884277,0.3461951315402984,0.3136110007762909,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9588424563407898,0.5223629474639893,0.4958109557628631,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.623427152633667,0.4226517975330353,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8130438327789307,0.3211362361907959,0.3065999150276184,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7138735055923462,0.2143449038267135,0.9771952629089355,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.570351779460907,1.0,1.0,0.0,1.0,-3.020834445953369,3.020827054977417,7.333258963626577e-06,2.33169937133789,0.8929325342178345,0.8929325342178345,0.0,147.89743041992188,152.0,30404.0625,-0.0,2337.5615234375,1.0,281.8414001464844,283.8421936035156,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298346996307373,1.0,0.0,0.0,3.6262574195861816,3.626281261444092,8.774261459620902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.78955078125,0.0,1507.8021240234375,1895.4371337890625,0.0,2746.906982421875,0.9000697135925293,1.0,0.0,3.0,1.0,0.0
12067800,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8322043418884277,0.3461951315402984,0.3136110007762909,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9588424563407898,0.5223629474639893,0.4958109557628631,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.623427152633667,0.4226517975330353,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8130438327789307,0.3211362361907959,0.3065999150276184,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7138735055923462,0.2143449038267135,0.9771952629089355,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.570351779460907,1.0,1.0,0.0,1.0,-3.020834445953369,3.020827054977417,7.333258963626577e-06,2.33169937133789,0.8929325342178345,0.8929325342178345,0.0,147.89743041992188,152.0,30404.0625,-0.0,2337.5615234375,1.0,281.8414001464844,283.8421936035156,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298346996307373,1.0,0.0,0.0,3.6262574195861816,3.626281261444092,8.774261459620902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.78955078125,0.0,1507.8021240234375,1895.4371337890625,0.0,2746.906982421875,0.9000697135925293,1.0,0.0,3.0,1.0,0.0
