time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067860,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8321057558059692,0.3470658659934997,0.3142997324466705,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9581552147865297,0.5227810740470886,0.4960785508155823,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.6290888786315918,0.4237413108348846,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132074475288391,0.322290688753128,0.3075821101665497,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7142252326011658,0.215343028306961,0.9811813831329346,285.1194763183594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207580566406,1.0,0.5719820261001587,1.0,1.0,0.0,1.0,-3.029260635375977,3.0292534828186035,7.374102551693795e-06,2.3381505012512207,0.8967834711074829,0.8967834711074829,0.0,148.68435668945312,155.0,29471.0625,-0.0,2357.018310546875,1.0,282.1413879394531,284.07879638671875,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102684020996094,1.0,0.0,0.0,3.629974603652954,3.629998445510864,8.792259222900611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.447265625,0.0,1510.128662109375,1895.4371337890625,0.0,2565.6650390625,0.9007387757301332,1.0,0.0,3.0,1.0,0.0
12067920,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8321057558059692,0.3470658659934997,0.3142997324466705,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9581552147865297,0.5227810740470886,0.4960785508155823,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.6290888786315918,0.4237413108348846,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132074475288391,0.322290688753128,0.3075821101665497,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7142252326011658,0.215343028306961,0.9811813831329346,285.1194763183594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207580566406,1.0,0.5719820261001587,1.0,1.0,0.0,1.0,-3.029260635375977,3.0292534828186035,7.374102551693795e-06,2.3381505012512207,0.8967834711074829,0.8967834711074829,0.0,148.68435668945312,155.0,29471.0625,-0.0,2357.018310546875,1.0,282.1413879394531,284.07879638671875,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102684020996094,1.0,0.0,0.0,3.629974603652954,3.629998445510864,8.792259222900611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.447265625,0.0,1510.128662109375,1895.4371337890625,0.0,2565.6650390625,0.9007387757301332,1.0,0.0,3.0,1.0,0.0
12067980,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.8319845795631409,0.3483752906322479,0.315388560295105,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.9573598504066468,0.5237306356430054,0.4968627393245697,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353701949119568,0.4254082441329956,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.8133839964866638,0.323881447315216,0.3090002238750458,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.71473228931427,0.2167590260505676,0.9871752858161926,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388977050781,1.0,0.5744742155075073,1.0,1.0,0.0,1.0,-3.04242205619812,3.042414665222168,7.438262400683016e-06,2.348285436630249,0.9037474989891052,0.9037474989891052,0.0,149.9062042236328,158.0,28749.455078125,-0.0,2387.562255859375,1.0,282.44158935546875,284.32623291015625,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948455214500427,1.0,0.0,0.0,3.6440396308898926,3.6440634727478014,8.86052475834731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.91064453125,0.0,1523.563232421875,1895.4371337890625,0.0,2424.3955078125,0.9036926031112672,1.0,0.0,3.0,1.0,0.0
12068040,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.8319845795631409,0.3483752906322479,0.315388560295105,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.9573598504066468,0.5237306356430054,0.4968627393245697,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353701949119568,0.4254082441329956,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.8133839964866638,0.323881447315216,0.3090002238750458,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.71473228931427,0.2167590260505676,0.9871752858161926,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388977050781,1.0,0.5744742155075073,1.0,1.0,0.0,1.0,-3.04242205619812,3.042414665222168,7.438262400683016e-06,2.348285436630249,0.9037474989891052,0.9037474989891052,0.0,149.9062042236328,158.0,28749.455078125,-0.0,2387.562255859375,1.0,282.44158935546875,284.32623291015625,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948455214500427,1.0,0.0,0.0,3.6440396308898926,3.6440634727478014,8.86052475834731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.91064453125,0.0,1523.563232421875,1895.4371337890625,0.0,2424.3955078125,0.9036926031112672,1.0,0.0,3.0,1.0,0.0
12068100,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.8315072655677795,0.3484849631786346,0.3158454000949859,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9564639925956726,0.5236818194389343,0.4971906542778015,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9990000128746032,0.637787401676178,0.4268110692501068,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.813115119934082,0.3243656158447265,0.3097013235092163,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.7147086262702942,0.2172814458608627,0.9903302192687988,285.1851501464844,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2859802246094,285.1762390136719,1.0,0.5759519338607788,1.0,1.0,0.0,1.0,-3.049690961837769,3.0496833324432373,7.473982350347796e-06,2.353953123092652,0.9038460850715636,0.9038460850715636,0.0,150.7884979248047,158.0,29441.751953125,-0.0,2405.607666015625,1.0,282.1988830566406,284.1458740234375,290.9276428222656,292.89227294921875,293.1499938964844,293.1499938964844,282.1499938964844,35654.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059713840484619,1.0,0.0,0.0,3.6508870124816895,3.6509110927581774,8.893855465430534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.26904296875,0.0,1531.5670166015625,1895.4371337890625,0.0,2526.144287109375,0.9051949381828308,1.0,0.0,3.0,1.0,0.0
12068160,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8296941518783569,0.348000168800354,0.3156610131263733,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9540100693702698,0.523002564907074,0.4968337714672088,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.9990000128746032,0.6392436623573303,0.4295677840709686,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8116371035575867,0.3244044184684753,0.3099561333656311,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7135952115058899,0.2174641489982605,0.9920133352279664,285.1289367675781,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2813720703125,285.1274108886719,1.0,0.5774016976356506,1.0,1.0,0.0,1.0,-3.0546884536743164,3.054680824279785,7.498656032112194e-06,2.357877254486084,0.9044300317764282,0.9044300317764282,0.0,152.15127563476562,161.0,29520.025390625,-0.0,2421.99853515625,1.0,282.1574401855469,284.0907897949219,290.9368591308594,292.8856506347656,293.1499938964844,293.1499938964844,281.8500061035156,35719.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814816415309906,1.0,0.0,0.0,3.655435562133789,3.6554596424102783,8.916030651562323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.42919921875,0.0,1537.119873046875,1895.4371337890625,0.0,2607.615966796875,0.9062897562980652,1.0,0.0,3.0,1.0,0.0
12068220,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8242343664169312,0.3462291657924652,0.3144221007823944,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9467235207557678,0.5207058787345886,0.4950841069221496,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401661038398743,0.4370715320110321,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8067498207092285,0.3237282931804657,0.3096736967563629,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7094913721084595,0.2171632796525955,0.9922465682029724,284.92706298828125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.5800878405570984,1.0,1.0,0.0,1.0,-3.060063600540161,3.060056209564209,7.525261025875807e-06,2.3621065616607666,0.9024603366851808,0.9024603366851808,0.0,155.56088256835938,164.0,30432.626953125,-0.0,2449.830322265625,1.0,281.8580627441406,283.84881591796875,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378225564956665,1.0,0.0,0.0,3.658951759338379,3.658975839614868,8.93319224815059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4296875,0.0,1542.5814208984375,1895.4371337890625,0.0,2821.378173828125,0.9072100520133972,1.0,0.0,3.0,1.0,0.0
12068280,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8242343664169312,0.3462291657924652,0.3144221007823944,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9467235207557678,0.5207058787345886,0.4950841069221496,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401661038398743,0.4370715320110321,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8067498207092285,0.3237282931804657,0.3096736967563629,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7094913721084595,0.2171632796525955,0.9922465682029724,284.92706298828125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.5800878405570984,1.0,1.0,0.0,1.0,-3.060063600540161,3.060056209564209,7.525261025875807e-06,2.3621065616607666,0.9024603366851808,0.9024603366851808,0.0,155.56088256835938,164.0,30432.626953125,-0.0,2449.830322265625,1.0,281.8580627441406,283.84881591796875,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378225564956665,1.0,0.0,0.0,3.658951759338379,3.658975839614868,8.93319224815059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4296875,0.0,1542.5814208984375,1895.4371337890625,0.0,2821.378173828125,0.9072100520133972,1.0,0.0,3.0,1.0,0.0
12068340,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8176041841506958,0.3438665866851806,0.312564879655838,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.9377745985984802,0.5176888108253479,0.4925476014614105,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.6391491889953613,0.4456129968166351,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.8004457950592041,0.3224260210990906,0.3087235391139984,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.703856348991394,0.2162347584962844,0.9894260168075562,284.72564697265625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239990234375,1.0,0.5823610424995422,1.0,1.0,0.0,1.0,-3.060525894165039,3.060518503189087,7.527678462793119e-06,2.3625237941741943,0.897803544998169,0.897803544998169,0.0,159.37998962402344,167.0,31286.611328125,-0.0,2470.630859375,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562169075012207,1.0,0.0,0.0,3.653090000152588,3.653114080429077,8.904592050384963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.49365234375,0.0,1537.938232421875,1895.4371337890625,0.0,2993.530029296875,0.9060688018798828,1.0,0.0,3.0,1.0,0.0
12068400,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8176041841506958,0.3438665866851806,0.312564879655838,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.9377745985984802,0.5176888108253479,0.4925476014614105,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.6391491889953613,0.4456129968166351,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.8004457950592041,0.3224260210990906,0.3087235391139984,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.703856348991394,0.2162347584962844,0.9894260168075562,284.72564697265625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239990234375,1.0,0.5823610424995422,1.0,1.0,0.0,1.0,-3.060525894165039,3.060518503189087,7.527678462793119e-06,2.3625237941741943,0.897803544998169,0.897803544998169,0.0,159.37998962402344,167.0,31286.611328125,-0.0,2470.630859375,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562169075012207,1.0,0.0,0.0,3.653090000152588,3.653114080429077,8.904592050384963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.49365234375,0.0,1537.938232421875,1895.4371337890625,0.0,2993.530029296875,0.9060688018798828,1.0,0.0,3.0,1.0,0.0
12068460,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111966848373413,0.3428960144519806,0.311405211687088,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9288697838783264,0.5160472989082336,0.4906898736953735,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9960023760795592,0.6401581764221191,0.4476802349090576,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7942208051681519,0.3219590187072754,0.3081288933753967,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6981280446052551,0.2157953679561615,0.9871920347213744,284.8929443359375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.584080696105957,1.0,1.0,0.0,1.0,-3.05598521232605,3.0559778213500977,7.50518438508152e-06,2.358945608139038,0.8984189629554749,0.8984189629554749,0.0,163.33627319335938,170.0,30279.4375,-0.0,2482.715087890625,1.0,281.842041015625,283.8225402832031,290.7418518066406,292.701416015625,293.1499938964844,293.1499938964844,282.1499938964844,36085.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401188254356384,1.0,0.0,0.0,3.649169683456421,3.64919376373291,8.885490956345166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.2958984375,0.0,1532.8818359375,1895.4371337890625,0.0,2842.82568359375,0.905158519744873,1.0,0.0,3.0,1.0,0.0
12068520,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111966848373413,0.3428960144519806,0.311405211687088,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9288697838783264,0.5160472989082336,0.4906898736953735,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9960023760795592,0.6401581764221191,0.4476802349090576,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7942208051681519,0.3219590187072754,0.3081288933753967,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6981280446052551,0.2157953679561615,0.9871920347213744,284.8929443359375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.584080696105957,1.0,1.0,0.0,1.0,-3.05598521232605,3.0559778213500977,7.50518438508152e-06,2.358945608139038,0.8984189629554749,0.8984189629554749,0.0,163.33627319335938,170.0,30279.4375,-0.0,2482.715087890625,1.0,281.842041015625,283.8225402832031,290.7418518066406,292.701416015625,293.1499938964844,293.1499938964844,282.1499938964844,36085.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401188254356384,1.0,0.0,0.0,3.649169683456421,3.64919376373291,8.885490956345166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.2958984375,0.0,1532.8818359375,1895.4371337890625,0.0,2842.82568359375,0.905158519744873,1.0,0.0,3.0,1.0,0.0
12068580,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084846138954163,0.343257337808609,0.3115618228912353,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9247481226921082,0.5158807039260864,0.4903222620487213,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9946125745773317,0.6438598036766052,0.4499485194683075,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917078137397766,0.3225806951522827,0.3085701167583465,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.695855438709259,0.2162427902221679,0.9886597990989684,285.0936279296875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22613525390625,285.09881591796875,1.0,0.5861158967018127,1.0,1.0,0.0,1.0,-3.060734987258911,3.060727596282959,7.528245532739675e-06,2.3624913692474365,0.901972770690918,0.901972770690918,0.0,165.71206665039062,173.0,29515.021484375,-0.0,2504.10009765625,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181635141372681,1.0,0.0,0.0,3.6527819633483887,3.652806043624878,8.90309024725866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.833984375,0.0,1535.3768310546875,1895.4371337890625,0.0,2638.56396484375,0.9058386087417604,1.0,0.0,3.0,1.0,0.0
12068640,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084846138954163,0.343257337808609,0.3115618228912353,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9247481226921082,0.5158807039260864,0.4903222620487213,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9946125745773317,0.6438598036766052,0.4499485194683075,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917078137397766,0.3225806951522827,0.3085701167583465,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.695855438709259,0.2162427902221679,0.9886597990989684,285.0936279296875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22613525390625,285.09881591796875,1.0,0.5861158967018127,1.0,1.0,0.0,1.0,-3.060734987258911,3.060727596282959,7.528245532739675e-06,2.3624913692474365,0.901972770690918,0.901972770690918,0.0,165.71206665039062,173.0,29515.021484375,-0.0,2504.10009765625,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181635141372681,1.0,0.0,0.0,3.6527819633483887,3.652806043624878,8.90309024725866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.833984375,0.0,1535.3768310546875,1895.4371337890625,0.0,2638.56396484375,0.9058386087417604,1.0,0.0,3.0,1.0,0.0
12068700,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8073012232780457,0.3430654108524322,0.3117140531539917,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9229599237442015,0.515473484992981,0.4902685284614563,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9941059350967408,0.6452407240867615,0.4512304067611694,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7907023429870605,0.3227331936359405,0.3089289367198944,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6950182318687439,0.2164129316806793,0.990124523639679,284.95123291015625,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2268371582031,284.9430236816406,1.0,0.5872925519943237,1.0,1.0,0.0,1.0,-3.0645925998687744,3.0645852088928223,7.547407221863978e-06,2.365541696548462,0.9006162285804749,0.9006162285804749,0.0,166.88717651367188,173.0,30117.05078125,-0.0,2517.5537109375,1.0,281.8985595703125,283.88739013671875,290.782470703125,292.7887878417969,293.1499938964844,293.1499938964844,281.8500061035156,35954.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254510760307312,1.0,0.0,0.0,3.653853178024292,3.653877258300781,8.90831358901778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.1884765625,0.0,1537.118896484375,1895.4371337890625,0.0,2706.141845703125,0.9060660004615784,1.0,0.0,3.0,1.0,0.0
12068760,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8046714663505554,0.3423644602298736,0.3113245964050293,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9195306897163392,0.5145400762557983,0.4896526038646698,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9923905730247498,0.6459822654724121,0.4519522190093994,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7884483337402344,0.3225235641002655,0.3089368045330047,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.693054735660553,0.2163190394639969,0.990519106388092,284.89898681640625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2216186523437,284.8973999023437,1.0,0.5883243680000305,1.0,1.0,0.0,1.0,-3.064742088317871,3.064734697341919,7.548326266260119e-06,2.3657336235046387,0.8997071981430054,0.8997071981430054,0.0,168.661376953125,176.0,30177.537109375,-0.0,2527.10888671875,1.0,281.857666015625,283.8355407714844,290.79443359375,292.7802429199219,293.1499938964844,293.1499938964844,282.1499938964844,36029.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831328809261322,1.0,0.0,0.0,3.652580976486206,3.6526050567626953,8.902110835151689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.68701171875,0.0,1536.25927734375,1895.4371337890625,0.0,2760.8193359375,0.9058630466461182,1.0,0.0,3.0,1.0,0.0
12068820,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8004292845726013,0.3420998156070709,0.3108431994915008,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139519929885864,0.5137577056884766,0.4886694252490997,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9898438453674316,0.6491127610206604,0.4538166522979736,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7847986817359924,0.3227612376213074,0.3090438544750213,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6898516416549683,0.2165648490190506,0.9913972020149232,285.08990478515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.09088134765625,1.0,0.5903346538543701,1.0,1.0,0.0,1.0,-3.0663976669311523,3.066390037536621,7.556189757451648e-06,2.366888523101806,0.9030971527099608,0.9030971527099608,0.0,171.7234649658203,179.0,29375.05078125,-0.0,2546.287353515625,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823974609375,293.1499938964844,293.1499938964844,281.8500061035156,35864.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195742964744568,1.0,0.0,0.0,3.656670570373535,3.656694650650024,8.922056622395758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.76416015625,0.0,1539.5867919921875,1895.4371337890625,0.0,2651.6259765625,0.9066924452781676,1.0,0.0,3.0,1.0,0.0
12068880,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8004292845726013,0.3420998156070709,0.3108431994915008,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139519929885864,0.5137577056884766,0.4886694252490997,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9898438453674316,0.6491127610206604,0.4538166522979736,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7847986817359924,0.3227612376213074,0.3090438544750213,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6898516416549683,0.2165648490190506,0.9913972020149232,285.08990478515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.09088134765625,1.0,0.5903346538543701,1.0,1.0,0.0,1.0,-3.0663976669311523,3.066390037536621,7.556189757451648e-06,2.366888523101806,0.9030971527099608,0.9030971527099608,0.0,171.7234649658203,179.0,29375.05078125,-0.0,2546.287353515625,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823974609375,293.1499938964844,293.1499938964844,281.8500061035156,35864.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195742964744568,1.0,0.0,0.0,3.656670570373535,3.656694650650024,8.922056622395758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.76416015625,0.0,1539.5867919921875,1895.4371337890625,0.0,2651.6259765625,0.9066924452781676,1.0,0.0,3.0,1.0,0.0
12068940,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.796140730381012,0.3409514427185058,0.3103375434875488,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.908507227897644,0.5121268033981323,0.4876874089241028,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.987127423286438,0.6509295105934143,0.4555939435958862,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7811590433120728,0.3224701583385467,0.3091767430305481,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6866929531097412,0.2164762914180755,0.9925425052642822,284.88446044921875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924045443534851,1.0,1.0,0.0,1.0,-3.068293809890747,3.068286418914795,7.56585541239474e-06,2.36848521232605,0.9005343317985535,0.9005343317985535,0.0,174.9255828857422,182.0,30074.451171875,-0.0,2566.664306640625,1.0,281.85791015625,283.82745361328125,290.75927734375,292.74810791015625,293.1499938964844,293.1499938964844,281.54998779296875,36031.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343275189399719,1.0,0.0,0.0,3.656415939331055,3.656440019607544,8.920814593693649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.76123046875,0.0,1540.5517578125,1895.4371337890625,0.0,2788.766357421875,0.9067211747169496,1.0,0.0,3.0,1.0,0.0
12069000,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.796140730381012,0.3409514427185058,0.3103375434875488,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.908507227897644,0.5121268033981323,0.4876874089241028,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.987127423286438,0.6509295105934143,0.4555939435958862,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7811590433120728,0.3224701583385467,0.3091767430305481,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6866929531097412,0.2164762914180755,0.9925425052642822,284.88446044921875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924045443534851,1.0,1.0,0.0,1.0,-3.068293809890747,3.068286418914795,7.56585541239474e-06,2.36848521232605,0.9005343317985535,0.9005343317985535,0.0,174.9255828857422,182.0,30074.451171875,-0.0,2566.664306640625,1.0,281.85791015625,283.82745361328125,290.75927734375,292.74810791015625,293.1499938964844,293.1499938964844,281.54998779296875,36031.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343275189399719,1.0,0.0,0.0,3.656415939331055,3.656440019607544,8.920814593693649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.76123046875,0.0,1540.5517578125,1895.4371337890625,0.0,2788.766357421875,0.9067211747169496,1.0,0.0,3.0,1.0,0.0
12069060,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893484234809875,0.3386939764022827,0.3086740672588348,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9007818698883056,0.5092768669128418,0.4854183793067932,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.982008695602417,0.6513102054595947,0.456170380115509,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.7753061056137085,0.321262776851654,0.3083980083465576,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.681393563747406,0.2156427204608917,0.9903913140296936,284.6795654296875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.593834400177002,1.0,1.0,0.0,1.0,-3.060744524002075,3.060736894607544,7.52880214349716e-06,2.362713098526001,0.8952396512031555,0.8952396512031555,0.0,179.1238250732422,185.0,30869.9765625,-0.0,2574.13037109375,1.0,281.5583801269531,283.5849609375,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523056507110596,1.0,0.0,0.0,3.646986246109009,3.647010326385498,8.874861237018195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.58984375,0.0,1531.86328125,1895.4371337890625,0.0,2956.87060546875,0.9047719836235046,1.0,0.0,3.0,1.0,0.0
12069120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893484234809875,0.3386939764022827,0.3086740672588348,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9007818698883056,0.5092768669128418,0.4854183793067932,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.982008695602417,0.6513102054595947,0.456170380115509,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.7753061056137085,0.321262776851654,0.3083980083465576,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.681393563747406,0.2156427204608917,0.9903913140296936,284.6795654296875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.593834400177002,1.0,1.0,0.0,1.0,-3.060744524002075,3.060736894607544,7.52880214349716e-06,2.362713098526001,0.8952396512031555,0.8952396512031555,0.0,179.1238250732422,185.0,30869.9765625,-0.0,2574.13037109375,1.0,281.5583801269531,283.5849609375,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523056507110596,1.0,0.0,0.0,3.646986246109009,3.647010326385498,8.874861237018195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.58984375,0.0,1531.86328125,1895.4371337890625,0.0,2956.87060546875,0.9047719836235046,1.0,0.0,3.0,1.0,0.0
12069180,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7844008207321167,0.3377294838428497,0.3075022399425506,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8951172232627869,0.507656455039978,0.4835727214813232,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9785158634185792,0.653505265712738,0.4573305547237396,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.770988404750824,0.3207935094833374,0.3077867925167084,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.677379846572876,0.2152649760246276,0.988320291042328,284.84771728515625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492736816406,1.0,0.5950315594673157,1.0,1.0,0.0,1.0,-3.055274486541748,3.055267095565796,7.501487289118813e-06,2.358309745788574,0.8952433466911316,0.8952433466911316,0.0,182.35191345214844,188.0,29868.373046875,-0.0,2580.494873046875,1.0,281.8419189453125,283.7997436523437,290.60943603515625,292.5405578613281,293.1499938964844,293.1499938964844,282.1499938964844,36171.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368249535560608,1.0,0.0,0.0,3.6397998332977295,3.6398239135742174,8.839919587444456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.18359375,0.0,1523.1290283203125,1895.4371337890625,0.0,2812.065673828125,0.9031256437301636,1.0,0.0,3.0,1.0,0.0
12069240,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7844008207321167,0.3377294838428497,0.3075022399425506,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8951172232627869,0.507656455039978,0.4835727214813232,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9785158634185792,0.653505265712738,0.4573305547237396,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.770988404750824,0.3207935094833374,0.3077867925167084,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.677379846572876,0.2152649760246276,0.988320291042328,284.84771728515625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492736816406,1.0,0.5950315594673157,1.0,1.0,0.0,1.0,-3.055274486541748,3.055267095565796,7.501487289118813e-06,2.358309745788574,0.8952433466911316,0.8952433466911316,0.0,182.35191345214844,188.0,29868.373046875,-0.0,2580.494873046875,1.0,281.8419189453125,283.7997436523437,290.60943603515625,292.5405578613281,293.1499938964844,293.1499938964844,282.1499938964844,36171.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368249535560608,1.0,0.0,0.0,3.6397998332977295,3.6398239135742174,8.839919587444456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.18359375,0.0,1523.1290283203125,1895.4371337890625,0.0,2812.065673828125,0.9031256437301636,1.0,0.0,3.0,1.0,0.0
12069300,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7831975817680359,0.3378234207630157,0.3074246942996979,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8935843110084534,0.5074660778045654,0.4832085072994232,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9779670238494872,0.655336320400238,0.4584217369556427,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7699547410011292,0.3210042119026184,0.3078630864620209,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6764383912086487,0.215425819158554,0.9886264801025392,285.01666259765625,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2010192871094,285.02606201171875,1.0,0.5958272814750671,1.0,1.0,0.0,1.0,-3.056509256362915,3.056501626968384,7.50738990973332e-06,2.3591949939727783,0.8973235487937927,0.8973235487937927,0.0,183.42486572265625,188.0,29207.314453125,-0.0,2588.4619140625,1.0,282.0982666015625,283.99578857421875,290.5457458496094,292.36871337890625,293.1499938964844,293.1499938964844,282.1499938964844,36041.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234256505966187,1.0,0.0,0.0,3.6392416954040527,3.639265537261963,8.837208156364795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.185546875,0.0,1521.539794921875,1895.4371337890625,0.0,2687.334716796875,0.9029607772827148,1.0,0.0,3.0,1.0,0.0
12069360,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7827946543693542,0.3382033407688141,0.3077119588851928,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8928701281547546,0.5076043605804443,0.4832622110843658,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.97818523645401,0.6575043797492981,0.4598798453807831,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7696415185928345,0.3214737772941589,0.3082415163516998,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6762036085128784,0.2158107608556747,0.9900699257850648,285.074951171875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2089538574219,285.0765380859375,1.0,0.5968443155288696,1.0,1.0,0.0,1.0,-3.0608575344085693,3.060850143432617,7.528651622124016e-06,2.3625030517578125,0.89878910779953,0.89878910779953,0.0,184.1936798095703,191.0,29162.294921875,-0.0,2600.839111328125,1.0,282.1420288085937,284.052734375,290.5583801269531,292.41650390625,293.1499938964844,293.1499938964844,282.45001220703125,35931.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159598708152771,1.0,0.0,0.0,3.64154052734375,3.64156436920166,8.848376182868378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.27685546875,0.0,1523.2681884765625,1895.4371337890625,0.0,2618.181884765625,0.9033591151237488,1.0,0.0,3.0,1.0,0.0
12069420,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7825631499290466,0.3393915295600891,0.3086820840835571,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920391201972961,0.5084130167961121,0.4838913381099701,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9790778160095216,0.6623305082321167,0.463128000497818,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7696112394332886,0.3228633403778076,0.3094448745250702,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764176487922668,0.2170004993677139,0.9949408173561096,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994117259979248,1.0,1.0,0.0,1.0,-3.073981523513794,3.0739738941192627,7.593274403916439e-06,2.37260103225708,0.9053813815116882,0.9053813815116882,0.0,185.7108459472656,194.0,28525.53515625,-0.0,2634.16796875,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990530133247375,1.0,0.0,0.0,3.6538376808166495,3.65386176109314,8.908237418836507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.2705078125,0.0,1534.8170166015625,1895.4371337890625,0.0,2462.770263671875,0.905918836593628,1.0,0.0,3.0,1.0,0.0
12069480,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7825631499290466,0.3393915295600891,0.3086820840835571,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920391201972961,0.5084130167961121,0.4838913381099701,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9790778160095216,0.6623305082321167,0.463128000497818,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7696112394332886,0.3228633403778076,0.3094448745250702,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764176487922668,0.2170004993677139,0.9949408173561096,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994117259979248,1.0,1.0,0.0,1.0,-3.073981523513794,3.0739738941192627,7.593274403916439e-06,2.37260103225708,0.9053813815116882,0.9053813815116882,0.0,185.7108459472656,194.0,28525.53515625,-0.0,2634.16796875,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990530133247375,1.0,0.0,0.0,3.6538376808166495,3.65386176109314,8.908237418836507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.2705078125,0.0,1534.8170166015625,1895.4371337890625,0.0,2462.770263671875,0.905918836593628,1.0,0.0,3.0,1.0,0.0
12069540,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7799957394599915,0.3388750553131103,0.3088635206222534,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8888491988182068,0.507570743560791,0.4837813675403595,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9775072932243348,0.6646744012832642,0.4654078185558319,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7676606178283691,0.3232095539569855,0.3102649748325348,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749618649482727,0.2175129652023315,0.9990537762641908,285.0950012207031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.09326171875,1.0,0.6021493673324585,1.0,1.0,0.0,1.0,-3.0827553272247314,3.0827476978302,7.637228918611072e-06,2.379601240158081,0.90563303232193,0.90563303232193,0.0,188.6252593994141,197.0,29254.08984375,-0.0,2666.56640625,1.0,282.1579284667969,284.070068359375,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184094429016113,1.0,0.0,0.0,3.6633574962615967,3.663381576538086,8.954717145570612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.14306640625,0.0,1546.3438720703125,1895.4371337890625,0.0,2640.83984375,0.9080969095230104,1.0,0.0,3.0,1.0,0.0
12069600,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7799957394599915,0.3388750553131103,0.3088635206222534,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8888491988182068,0.507570743560791,0.4837813675403595,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9775072932243348,0.6646744012832642,0.4654078185558319,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7676606178283691,0.3232095539569855,0.3102649748325348,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749618649482727,0.2175129652023315,0.9990537762641908,285.0950012207031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.09326171875,1.0,0.6021493673324585,1.0,1.0,0.0,1.0,-3.0827553272247314,3.0827476978302,7.637228918611072e-06,2.379601240158081,0.90563303232193,0.90563303232193,0.0,188.6252593994141,197.0,29254.08984375,-0.0,2666.56640625,1.0,282.1579284667969,284.070068359375,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184094429016113,1.0,0.0,0.0,3.6633574962615967,3.663381576538086,8.954717145570612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.14306640625,0.0,1546.3438720703125,1895.4371337890625,0.0,2640.83984375,0.9080969095230104,1.0,0.0,3.0,1.0,0.0
12069660,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739769816398621,0.3367733359336853,0.3074381351470947,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8821513652801514,0.5049908757209778,0.4818801879882812,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9723693132400512,0.6649448871612549,0.4660070538520813,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7626509070396423,0.322240948677063,0.3098039329051971,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705263257026672,0.216955304145813,0.9985180497169496,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583068847656,1.0,0.6040908098220825,1.0,1.0,0.0,1.0,-3.07828950881958,3.078281879425049,7.615421054651961e-06,2.3762807846069336,0.9024962186813354,0.9024962186813354,0.0,193.10818481445312,200.0,29892.28125,-0.0,2681.37158203125,1.0,281.8582763671875,283.81201171875,290.6636657714844,292.66241455078125,293.1499938964844,293.1499938964844,281.54998779296875,36006.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405373096466064,1.0,0.0,0.0,3.6638972759246826,3.663921594619751,8.957356953942508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.69677734375,0.0,1548.7371826171875,1895.4371337890625,0.0,2846.735595703125,0.908370852470398,1.0,0.0,3.0,1.0,0.0
