time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069720,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739769816398621,0.3367733359336853,0.3074381351470947,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8821513652801514,0.5049908757209778,0.4818801879882812,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9723693132400512,0.6649448871612549,0.4660070538520813,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7626509070396423,0.322240948677063,0.3098039329051971,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705263257026672,0.216955304145813,0.9985180497169496,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583068847656,1.0,0.6040908098220825,1.0,1.0,0.0,1.0,-3.07828950881958,3.078281879425049,7.615421054651961e-06,2.3762807846069336,0.9024962186813354,0.9024962186813354,0.0,193.10818481445312,200.0,29892.28125,-0.0,2681.37158203125,1.0,281.8582763671875,283.81201171875,290.6636657714844,292.66241455078125,293.1499938964844,293.1499938964844,281.54998779296875,36006.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405373096466064,1.0,0.0,0.0,3.6638972759246826,3.663921594619751,8.957356953942508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.69677734375,0.0,1548.7371826171875,1895.4371337890625,0.0,2846.735595703125,0.908370852470398,1.0,0.0,3.0,1.0,0.0
12069780,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670817375183105,0.3339891731739044,0.3052636086940765,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.874567985534668,0.5015737414360046,0.479039192199707,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9660744667053224,0.6643069982528687,0.4658457338809967,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567754983901978,0.3205537497997284,0.3085613846778869,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.6650714874267578,0.2157282084226608,0.9946427941322328,284.6322631835937,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.63037109375,1.0,0.6051724553108215,1.0,1.0,0.0,1.0,-3.0659191608428955,3.065911769866944,7.554425337730208e-06,2.366767883300781,0.8963506817817688,0.8963506817817688,0.0,197.7966461181641,203.0,30514.26953125,-0.0,2681.7275390625,1.0,281.5582275390625,283.55792236328125,290.6188049316406,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567231297492981,1.0,0.0,0.0,3.6535627841949454,3.653586864471436,8.906897051019769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.80029296875,0.0,1539.375244140625,1895.4371337890625,0.0,2998.2763671875,0.9062559008598328,1.0,0.0,3.0,1.0,0.0
12069840,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670817375183105,0.3339891731739044,0.3052636086940765,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.874567985534668,0.5015737414360046,0.479039192199707,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9660744667053224,0.6643069982528687,0.4658457338809967,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567754983901978,0.3205537497997284,0.3085613846778869,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.6650714874267578,0.2157282084226608,0.9946427941322328,284.6322631835937,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.63037109375,1.0,0.6051724553108215,1.0,1.0,0.0,1.0,-3.0659191608428955,3.065911769866944,7.554425337730208e-06,2.366767883300781,0.8963506817817688,0.8963506817817688,0.0,197.7966461181641,203.0,30514.26953125,-0.0,2681.7275390625,1.0,281.5582275390625,283.55792236328125,290.6188049316406,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567231297492981,1.0,0.0,0.0,3.6535627841949454,3.653586864471436,8.906897051019769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.80029296875,0.0,1539.375244140625,1895.4371337890625,0.0,2998.2763671875,0.9062559008598328,1.0,0.0,3.0,1.0,0.0
12069900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.7641369104385376,0.3331173062324524,0.3042543232440948,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.8712937235832214,0.5003477334976196,0.477656602859497,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.9634001851081848,0.6647401452064514,0.465863436460495,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.7542370557785034,0.319990873336792,0.3079139292240143,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.6626529693603516,0.2152697443962097,0.9923633337020874,284.7702331542969,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1781616210937,284.7787475585937,1.0,0.6055170893669128,1.0,1.0,0.0,1.0,-3.0595390796661377,3.0595314502716064,7.522770829382352e-06,2.3617396354675293,0.8964531421661377,0.8964531421661377,0.0,199.78372192382807,203.0,29734.1328125,-0.0,2679.6552734375,1.0,281.8013000488281,283.7302551269531,290.4984741210937,292.3978881835937,293.1499938964844,293.1499938964844,281.8500061035156,36256.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465335369110107,1.0,0.0,0.0,3.648314476013184,3.648338556289673,8.881326039045234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.7822265625,0.0,1533.2137451171875,1895.4371337890625,0.0,2902.81396484375,0.905118763446808,1.0,0.0,3.0,1.0,0.0
12069960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7625476717948914,0.3328316211700439,0.3038410544395447,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8693916201591492,0.4997307062149048,0.4768993556499481,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9622468948364258,0.6659355163574219,0.4665279984474182,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7528477907180786,0.3198590576648712,0.3076739013195038,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6613092422485352,0.2151379138231277,0.9913981556892396,284.8231506347656,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.17901611328125,284.82440185546875,1.0,0.6060101985931396,1.0,1.0,0.0,1.0,-3.057473659515381,3.0574662685394287,7.5123693932255264e-06,2.360040664672852,0.8961812853813171,0.8961812853813171,0.0,201.0579071044922,206.0,29639.921875,-0.0,2682.2802734375,1.0,281.8427734375,283.783203125,290.46636962890625,292.3806457519531,293.1499938964844,293.1499938964844,282.1499938964844,36195.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382315635681152,1.0,0.0,0.0,3.6453311443328857,3.645354986190796,8.866806524565618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.08544921875,0.0,1529.438232421875,1895.4371337890625,0.0,2825.197021484375,0.9043782949447632,1.0,0.0,3.0,1.0,0.0
12070020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7612907290458679,0.3332207202911377,0.3039784133434295,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.86756432056427,0.4995841383934021,0.4764991104602813,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9620370268821716,0.6694820523262024,0.4687776267528534,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.751802921295166,0.3204388320446014,0.3080235123634338,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6603564620018005,0.2155842781066894,0.99263334274292,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.6075525283813477,1.0,1.0,0.0,1.0,-3.0617566108703613,3.06174898147583,7.533180450991495e-06,2.36324143409729,0.899347186088562,0.899347186088562,0.0,202.75051879882807,209.0,28919.392578125,-0.0,2699.497314453125,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159447908401489,1.0,0.0,0.0,3.645863771438599,3.645887851715088,8.869398584465671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.70703125,0.0,1528.3116455078125,1895.4371337890625,0.0,2618.04248046875,0.9043487906455994,1.0,0.0,3.0,1.0,0.0
12070080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7612907290458679,0.3332207202911377,0.3039784133434295,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.86756432056427,0.4995841383934021,0.4764991104602813,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9620370268821716,0.6694820523262024,0.4687776267528534,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.751802921295166,0.3204388320446014,0.3080235123634338,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6603564620018005,0.2155842781066894,0.99263334274292,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.6075525283813477,1.0,1.0,0.0,1.0,-3.0617566108703613,3.06174898147583,7.533180450991495e-06,2.36324143409729,0.899347186088562,0.899347186088562,0.0,202.75051879882807,209.0,28919.392578125,-0.0,2699.497314453125,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159447908401489,1.0,0.0,0.0,3.645863771438599,3.645887851715088,8.869398584465671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.70703125,0.0,1528.3116455078125,1895.4371337890625,0.0,2618.04248046875,0.9043487906455994,1.0,0.0,3.0,1.0,0.0
12070140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7611492872238159,0.3343007266521454,0.3048518300056457,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.8668885231018066,0.5002818703651428,0.4770236015319824,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629245400428772,0.6737377047538757,0.4716536104679107,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518415451049805,0.3217286765575409,0.3091319501399994,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6605992913246155,0.2166918665170669,0.997114360332489,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763366699219,1.0,0.6098828315734863,1.0,1.0,0.0,1.0,-3.073608160018921,3.0736005306243896,7.591579105792334e-06,2.372375249862671,0.9055694937705994,0.9055694937705994,0.0,204.2015380859375,212.0,28262.0859375,-0.0,2730.400146484375,1.0,282.44158935546875,284.28546142578125,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982156872749329,1.0,0.0,0.0,3.656769275665283,3.656793355941773,8.922538086153509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.2451171875,0.0,1538.366943359375,1895.4371337890625,0.0,2455.122802734375,0.9066005945205688,1.0,0.0,3.0,1.0,0.0
12070200,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7611492872238159,0.3343007266521454,0.3048518300056457,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.8668885231018066,0.5002818703651428,0.4770236015319824,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629245400428772,0.6737377047538757,0.4716536104679107,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518415451049805,0.3217286765575409,0.3091319501399994,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6605992913246155,0.2166918665170669,0.997114360332489,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763366699219,1.0,0.6098828315734863,1.0,1.0,0.0,1.0,-3.073608160018921,3.0736005306243896,7.591579105792334e-06,2.372375249862671,0.9055694937705994,0.9055694937705994,0.0,204.2015380859375,212.0,28262.0859375,-0.0,2730.400146484375,1.0,282.44158935546875,284.28546142578125,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982156872749329,1.0,0.0,0.0,3.656769275665283,3.656793355941773,8.922538086153509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.2451171875,0.0,1538.366943359375,1895.4371337890625,0.0,2455.122802734375,0.9066005945205688,1.0,0.0,3.0,1.0,0.0
12070260,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.758976399898529,0.3336837589740753,0.3049434423446655,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8641747832298279,0.4993448257446289,0.4768217802047729,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9611876606941224,0.6752906441688538,0.4734255671501159,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7502344250679016,0.3219652473926544,0.3098525106906891,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6594209671020508,0.2171283662319183,1.0008890628814695,285.06597900390625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.6123946905136108,1.0,1.0,0.0,1.0,-3.081026792526245,3.081019163131714,7.628867479070323e-06,2.3783504962921143,0.9054254293441772,0.9054254293441772,0.0,207.08905029296875,215.0,28969.060546875,-0.0,2760.236572265625,1.0,282.15789794921875,284.0507507324219,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817341148853302,1.0,0.0,0.0,3.664780616760254,3.664804697036743,8.961675916907552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.7958984375,0.0,1548.2437744140625,1895.4371337890625,0.0,2630.954833984375,0.9084432125091552,1.0,0.0,3.0,1.0,0.0
12070320,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.758976399898529,0.3336837589740753,0.3049434423446655,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8641747832298279,0.4993448257446289,0.4768217802047729,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9611876606941224,0.6752906441688538,0.4734255671501159,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7502344250679016,0.3219652473926544,0.3098525106906891,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6594209671020508,0.2171283662319183,1.0008890628814695,285.06597900390625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.6123946905136108,1.0,1.0,0.0,1.0,-3.081026792526245,3.081019163131714,7.628867479070323e-06,2.3783504962921143,0.9054254293441772,0.9054254293441772,0.0,207.08905029296875,215.0,28969.060546875,-0.0,2760.236572265625,1.0,282.15789794921875,284.0507507324219,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817341148853302,1.0,0.0,0.0,3.664780616760254,3.664804697036743,8.961675916907552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.7958984375,0.0,1548.2437744140625,1895.4371337890625,0.0,2630.954833984375,0.9084432125091552,1.0,0.0,3.0,1.0,0.0
12070380,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.753800630569458,0.3314745128154754,0.3034254908561706,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8584340810775757,0.4966732263565063,0.4748363494873047,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9557746052742004,0.6746498346328735,0.4734137058258056,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7459843158721924,0.3208838403224945,0.3092871904373169,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6556504368782043,0.2164984047412872,1.0000325441360474,284.8299255371094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141207814216614,1.0,1.0,0.0,1.0,-3.0751028060913086,3.0750951766967773,7.599914624734083e-06,2.3739264011383057,0.9018750190734864,0.9018750190734864,0.0,211.5493621826172,218.0,29583.77734375,-0.0,2771.875732421875,1.0,281.8582763671875,283.7920227050781,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394625782966614,1.0,0.0,0.0,3.663694381713867,3.663718700408936,8.956365036283387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.59130859375,0.0,1548.8402099609375,1895.4371337890625,0.0,2836.6943359375,0.9083553552627563,1.0,0.0,3.0,1.0,0.0
12070440,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.753800630569458,0.3314745128154754,0.3034254908561706,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8584340810775757,0.4966732263565063,0.4748363494873047,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9557746052742004,0.6746498346328735,0.4734137058258056,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7459843158721924,0.3208838403224945,0.3092871904373169,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6556504368782043,0.2164984047412872,1.0000325441360474,284.8299255371094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141207814216614,1.0,1.0,0.0,1.0,-3.0751028060913086,3.0750951766967773,7.599914624734083e-06,2.3739264011383057,0.9018750190734864,0.9018750190734864,0.0,211.5493621826172,218.0,29583.77734375,-0.0,2771.875732421875,1.0,281.8582763671875,283.7920227050781,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394625782966614,1.0,0.0,0.0,3.663694381713867,3.663718700408936,8.956365036283387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.59130859375,0.0,1548.8402099609375,1895.4371337890625,0.0,2836.6943359375,0.9083553552627563,1.0,0.0,3.0,1.0,0.0
12070500,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.7509310841560364,0.3300902247428894,0.3023979961872101,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.8552795052528381,0.4949980676174164,0.4735023975372314,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.952661633491516,0.673936128616333,0.4731297791004181,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.7435658574104309,0.3200564086437225,0.3087163269519806,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.6534218192100525,0.2159209698438644,0.9983647465705872,284.6543884277344,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1737670898437,284.6444091796875,1.0,0.6146709322929382,1.0,1.0,0.0,1.0,-3.069234848022461,3.0692272186279297,7.57102634452167e-06,2.3694334030151367,0.8981994986534119,0.8981994986534119,0.0,213.84820556640625,218.0,30158.41015625,-0.0,2772.26220703125,1.0,281.6011047363281,283.591796875,290.5490417480469,292.6188659667969,293.1499938964844,293.1499938964844,281.54998779296875,36215.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509552478790283,1.0,0.0,0.0,3.659211397171021,3.6592354774475098,8.934459287956997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.28564453125,0.0,1545.0587158203125,1895.4371337890625,0.0,2944.218505859375,0.90742027759552,1.0,0.0,3.0,1.0,0.0
12070560,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.7478120923042297,0.3285444676876068,0.3011398911476135,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.8518838286399841,0.4931282997131347,0.4718954265117645,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.949164628982544,0.6729851365089417,0.4725754261016845,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.740913987159729,0.3190633356571197,0.3079325556755066,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.6509390473365784,0.2151881754398346,0.9958295822143556,284.59100341796875,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1610412597656,284.5889892578125,1.0,0.6149937510490417,1.0,1.0,0.0,1.0,-3.0611369609832764,3.061129570007324,7.531195478804875e-06,2.363210201263428,0.8951210975646973,0.8951210975646973,0.0,216.22613525390625,221.0,30117.015625,-0.0,2768.632080078125,1.0,281.5578308105469,283.53271484375,290.4974060058594,292.5163269042969,293.1499938964844,293.1499938964844,281.8500061035156,36356.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554673194885254,1.0,0.0,0.0,3.651341438293457,3.6513655185699454,8.896069516595162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.9462890625,0.0,1537.3294677734375,1895.4371337890625,0.0,2986.5029296875,0.905797243118286,1.0,0.0,3.0,1.0,0.0
12070620,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7438267469406128,0.3272668719291687,0.2995979189872741,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8473625779151917,0.4911718368530273,0.4696399569511413,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.945015788078308,0.6736705303192139,0.4725788235664367,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7374603152275085,0.3182564973831177,0.30693119764328,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476456522941589,0.2145326882600784,0.9922618865966796,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.615622878074646,1.0,1.0,0.0,1.0,-3.0510671138763428,3.05105972290039,7.481280590582173e-06,2.3552474975585938,0.8945884704589844,0.8945884704589844,0.0,219.4738006591797,209.0,29280.37109375,-0.0,2765.65234375,1.0,281.84197998046875,283.7607421875,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836337149143219,1.0,0.0,0.0,3.6411752700805664,3.641199111938477,8.846600962897355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.505859375,0.0,1525.226318359375,1895.4371337890625,0.0,2807.512939453125,0.903486669063568,1.0,0.0,3.0,1.0,0.0
12070680,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7438267469406128,0.3272668719291687,0.2995979189872741,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8473625779151917,0.4911718368530273,0.4696399569511413,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.945015788078308,0.6736705303192139,0.4725788235664367,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7374603152275085,0.3182564973831177,0.30693119764328,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476456522941589,0.2145326882600784,0.9922618865966796,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.615622878074646,1.0,1.0,0.0,1.0,-3.0510671138763428,3.05105972290039,7.481280590582173e-06,2.3552474975585938,0.8945884704589844,0.8945884704589844,0.0,219.4738006591797,209.0,29280.37109375,-0.0,2765.65234375,1.0,281.84197998046875,283.7607421875,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836337149143219,1.0,0.0,0.0,3.6411752700805664,3.641199111938477,8.846600962897355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.505859375,0.0,1525.226318359375,1895.4371337890625,0.0,2807.512939453125,0.903486669063568,1.0,0.0,3.0,1.0,0.0
12070740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.747377336025238,0.3275565505027771,0.2993948459625244,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512123227119446,0.4909104108810425,0.4688741266727447,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516230225563048,0.6763317584991455,0.4740176796913147,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410755753517151,0.3187288641929626,0.3069222271442413,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6509754657745361,0.2149279415607452,0.992037296295166,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0128479003906,1.0,0.6126110553741455,1.0,1.0,0.0,1.0,-3.05134391784668,3.0513365268707275,7.482532964786515e-06,2.355416774749756,0.8972644209861755,0.8972644209861755,0.0,214.59263610839844,197.0,28514.404296875,-0.0,2740.79736328125,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.1189880371094,293.1499938964844,293.1499938964844,282.45001220703125,36018.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132615089416504,1.0,0.0,0.0,3.639734983444214,3.639758825302124,8.839604106469778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.076171875,0.0,1521.917236328125,1895.4371337890625,0.0,2593.260498046875,0.90301513671875,1.0,0.0,3.0,1.0,0.0
12070800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.747377336025238,0.3275565505027771,0.2993948459625244,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512123227119446,0.4909104108810425,0.4688741266727447,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516230225563048,0.6763317584991455,0.4740176796913147,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410755753517151,0.3187288641929626,0.3069222271442413,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6509754657745361,0.2149279415607452,0.992037296295166,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0128479003906,1.0,0.6126110553741455,1.0,1.0,0.0,1.0,-3.05134391784668,3.0513365268707275,7.482532964786515e-06,2.355416774749756,0.8972644209861755,0.8972644209861755,0.0,214.59263610839844,197.0,28514.404296875,-0.0,2740.79736328125,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.1189880371094,293.1499938964844,293.1499938964844,282.45001220703125,36018.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132615089416504,1.0,0.0,0.0,3.639734983444214,3.639758825302124,8.839604106469778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.076171875,0.0,1521.917236328125,1895.4371337890625,0.0,2593.260498046875,0.90301513671875,1.0,0.0,3.0,1.0,0.0
12070860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550636529922485,0.3284284770488739,0.2997520864009857,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8597322702407837,0.4913562834262848,0.4688215255737304,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9634007811546326,0.6796332597732544,0.4759639501571655,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486953139305115,0.3197706639766693,0.3074573874473572,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6581831574440002,0.215845838189125,0.9940643906593324,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.608245313167572,1.0,1.0,0.0,1.0,-3.0571274757385254,3.057119846343994,7.511023795814253e-06,2.3599231243133545,0.9029248356819152,0.9029248356819152,0.0,205.73147583007807,185.0,27798.7421875,-0.0,2705.986083984375,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945417165756226,1.0,0.0,0.0,3.648614406585693,3.648638486862183,8.882786914909957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.11572265625,0.0,1529.696044921875,1895.4371337890625,0.0,2421.630126953125,0.90481299161911,1.0,0.0,3.0,1.0,0.0
12070920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550636529922485,0.3284284770488739,0.2997520864009857,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8597322702407837,0.4913562834262848,0.4688215255737304,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9634007811546326,0.6796332597732544,0.4759639501571655,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486953139305115,0.3197706639766693,0.3074573874473572,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6581831574440002,0.215845838189125,0.9940643906593324,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.608245313167572,1.0,1.0,0.0,1.0,-3.0571274757385254,3.057119846343994,7.511023795814253e-06,2.3599231243133545,0.9029248356819152,0.9029248356819152,0.0,205.73147583007807,185.0,27798.7421875,-0.0,2705.986083984375,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945417165756226,1.0,0.0,0.0,3.648614406585693,3.648638486862183,8.882786914909957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.11572265625,0.0,1529.696044921875,1895.4371337890625,0.0,2421.630126953125,0.90481299161911,1.0,0.0,3.0,1.0,0.0
12070980,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7627636790275574,0.3274531364440918,0.2991088032722473,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8685943484306335,0.4899922609329223,0.4677879214286804,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9743746519088744,0.6800936460494995,0.4766702950000763,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566279768943787,0.3195593059062958,0.3073302805423736,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657054424285889,0.2158673405647277,0.993989646434784,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027064919471741,1.0,1.0,0.0,1.0,-3.055736780166626,3.0557291507720947,7.504904260713374e-06,2.35914945602417,0.9021411538124084,0.9021411538124084,0.0,196.476806640625,173.0,28423.220703125,-0.0,2655.00341796875,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129105567932129,1.0,0.0,0.0,3.654338121414185,3.654362201690674,8.91067827524239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.9892578125,0.0,1537.04296875,1895.4371337890625,0.0,2590.02197265625,0.906148076057434,1.0,0.0,3.0,1.0,0.0
12071040,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7627636790275574,0.3274531364440918,0.2991088032722473,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8685943484306335,0.4899922609329223,0.4677879214286804,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9743746519088744,0.6800936460494995,0.4766702950000763,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566279768943787,0.3195593059062958,0.3073302805423736,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657054424285889,0.2158673405647277,0.993989646434784,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027064919471741,1.0,1.0,0.0,1.0,-3.055736780166626,3.0557291507720947,7.504904260713374e-06,2.35914945602417,0.9021411538124084,0.9021411538124084,0.0,196.476806640625,173.0,28423.220703125,-0.0,2655.00341796875,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129105567932129,1.0,0.0,0.0,3.654338121414185,3.654362201690674,8.91067827524239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.9892578125,0.0,1537.04296875,1895.4371337890625,0.0,2590.02197265625,0.906148076057434,1.0,0.0,3.0,1.0,0.0
12071100,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7659162282943726,0.3262826800346374,0.2981205582618713,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.872408926486969,0.4885718524456024,0.4665363729000091,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.978844940662384,0.679349958896637,0.476277619600296,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.760042130947113,0.3188896775245666,0.3067228198051452,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6688792109489441,0.2154155671596527,0.991918921470642,284.84344482421875,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1629943847656,284.8333435058594,1.0,0.5993316173553467,1.0,1.0,0.0,1.0,-3.0493595600128174,3.049352169036865,7.473872301488882e-06,2.3543357849121094,0.8997148871421814,0.8997148871421814,0.0,192.0542907714844,173.0,28993.6953125,-0.0,2619.63134765625,1.0,281.9013061523437,283.8189697265625,290.4667358398437,292.4473571777344,293.1499938964844,293.1499938964844,281.8500061035156,36008.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269737362861633,1.0,0.0,0.0,3.6539227962493896,3.6539466381073,8.90865237579419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.09228515625,0.0,1537.5987548828125,1895.4371337890625,0.0,2720.29248046875,0.9061005115509032,1.0,0.0,3.0,1.0,0.0
12071160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.7686542272567749,0.324806809425354,0.2967393398284912,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8758500814437866,0.4867967069149017,0.4648304283618927,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.9827688336372375,0.6781739592552185,0.4754397571086883,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.7631081938743591,0.3179289102554321,0.3057659864425659,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6716610193252563,0.2147033661603927,0.9884674549102784,284.7772521972656,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1512145996094,284.77496337890625,1.0,0.5955355763435364,1.0,1.0,0.0,1.0,-3.039347171783448,3.039339780807495,7.425078820233466e-06,2.3466925621032715,0.8978510499000549,0.8978510499000549,0.0,187.7161865234375,161.0,28943.296875,-0.0,2577.890625,1.0,281.8578796386719,283.7567749023437,290.4286804199219,292.368896484375,293.1499938964844,293.1499938964844,282.1499938964844,36127.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343849182128906,1.0,0.0,0.0,3.650482416152954,3.6505064964294434,8.891885272532818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.462890625,0.0,1534.6571044921875,1895.4371337890625,0.0,2789.3017578125,0.905450999736786,1.0,0.0,3.0,1.0,0.0
12071220,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771769165992737,0.3234184384346008,0.2946660816669464,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8859344124794006,0.4847212433815002,0.4620267152786255,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9930030703544616,0.6781646609306335,0.4746225476264953,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.771917462348938,0.3169305026531219,0.3041350245475769,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795359253883362,0.2138497084379196,0.9818663597106934,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.96893310546875,1.0,0.5874177813529968,1.0,1.0,0.0,1.0,-3.0225932598114014,3.022585868835449,7.343223842326552e-06,2.333662509918213,0.899604082107544,0.899604082107544,0.0,177.38101196289062,149.0,28071.474609375,-0.0,2492.771728515625,1.0,282.1419982910156,283.9776611328125,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189104199409485,1.0,0.0,0.0,3.649627447128296,3.649651288986206,8.887719786798698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.96044921875,0.0,1532.75244140625,1895.4371337890625,0.0,2645.47802734375,0.9052035212516784,1.0,0.0,3.0,1.0,0.0
12071280,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771769165992737,0.3234184384346008,0.2946660816669464,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8859344124794006,0.4847212433815002,0.4620267152786255,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9930030703544616,0.6781646609306335,0.4746225476264953,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.771917462348938,0.3169305026531219,0.3041350245475769,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795359253883362,0.2138497084379196,0.9818663597106934,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.96893310546875,1.0,0.5874177813529968,1.0,1.0,0.0,1.0,-3.0225932598114014,3.022585868835449,7.343223842326552e-06,2.333662509918213,0.899604082107544,0.899604082107544,0.0,177.38101196289062,149.0,28071.474609375,-0.0,2492.771728515625,1.0,282.1419982910156,283.9776611328125,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189104199409485,1.0,0.0,0.0,3.649627447128296,3.649651288986206,8.887719786798698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.96044921875,0.0,1532.75244140625,1895.4371337890625,0.0,2645.47802734375,0.9052035212516784,1.0,0.0,3.0,1.0,0.0
12071340,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880334258079529,0.3233846724033355,0.2940565347671509,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8981786966323853,0.4840785562992096,0.4607880711555481,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806142926216125,0.4680306315422058,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.782712996006012,0.3169513344764709,0.3035878837108612,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6892297863960266,0.2137765288352966,0.9790224432945251,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788315534591675,1.0,1.0,0.0,1.0,-3.0037596225738525,3.0037522315979004,7.256382559717167e-06,2.320997953414917,0.9037959575653076,0.9037959575653076,0.0,167.15538024902344,137.0,27200.345703125,-0.0,2408.96142578125,1.0,282.441650390625,284.2180480957031,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966189384460449,1.0,0.0,0.0,3.656440973281861,3.6564650535583496,8.920936238610011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.49755859375,0.0,1538.870849609375,1895.4371337890625,0.0,2440.5537109375,0.9065950512886048,1.0,0.0,3.0,1.0,0.0
12071400,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880334258079529,0.3233846724033355,0.2940565347671509,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8981786966323853,0.4840785562992096,0.4607880711555481,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806142926216125,0.4680306315422058,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.782712996006012,0.3169513344764709,0.3035878837108612,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6892297863960266,0.2137765288352966,0.9790224432945251,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788315534591675,1.0,1.0,0.0,1.0,-3.0037596225738525,3.0037522315979004,7.256382559717167e-06,2.320997953414917,0.9037959575653076,0.9037959575653076,0.0,167.15538024902344,137.0,27200.345703125,-0.0,2408.96142578125,1.0,282.441650390625,284.2180480957031,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966189384460449,1.0,0.0,0.0,3.656440973281861,3.6564650535583496,8.920936238610011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.49755859375,0.0,1538.870849609375,1895.4371337890625,0.0,2440.5537109375,0.9065950512886048,1.0,0.0,3.0,1.0,0.0
12071460,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7943461537361145,0.3228846490383148,0.2937385737895965,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9053558707237244,0.4833023250102997,0.460186630487442,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.6827621459960938,0.4567788243293762,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7890526652336121,0.3166829943656921,0.3033526539802551,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6949371099472046,0.2135811448097229,0.9778681993484496,285.0116882324219,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1512145996094,285.0020751953125,1.0,0.5740809440612793,1.0,1.0,0.0,1.0,-2.992090940475464,2.992083787918091,7.196591923275264e-06,2.3104679584503174,0.902091383934021,0.902091383934021,0.0,161.5124969482422,137.0,27698.685546875,-0.0,2355.091796875,1.0,282.1952514648437,284.0241394042969,290.31915283203125,292.1792297363281,293.1499938964844,293.1499938964844,282.1499938964844,35909.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042182922363281,1.0,0.0,0.0,3.65834379196167,3.658367872238159,8.930223884817678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.5859375,0.0,1541.7919921875,1895.4371337890625,0.0,2510.054443359375,0.9070279598236084,1.0,0.0,3.0,1.0,0.0
12071520,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7988277077674866,0.3218967318534851,0.2928880453109741,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9109119772911072,0.4820358157157898,0.4590472877025604,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.6846702098846436,0.4480506479740143,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7937444448471069,0.3160330951213836,0.3027412891387939,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6991316080093384,0.213108405470848,0.9755693674087524,284.9491271972656,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1520690917969,284.9462890625,1.0,0.5692419409751892,1.0,1.0,0.0,1.0,-2.9757137298583984,2.9757068157196045,7.118217126844684e-06,2.2979040145874023,0.900814175605774,0.900814175605774,0.0,156.9976806640625,125.0,27596.41015625,-0.0,2302.586669921875,1.0,282.157958984375,283.96600341796875,290.3267822265625,292.15924072265625,293.1499938964844,293.1499938964844,281.8500061035156,36013.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091368675231934,1.0,0.0,0.0,3.657148838043213,3.657172918319702,8.924390613174182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.91064453125,0.0,1541.23828125,1895.4371337890625,0.0,2555.2470703125,0.9068633317947388,1.0,0.0,3.0,1.0,0.0
