time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071580,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076614737510681,0.3189854919910431,0.2902432680130005,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.9227619171142578,0.4784005582332611,0.4556412994861603,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.9990000128746032,0.688443124294281,0.4299338757991791,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031559586524963,0.3138745427131653,0.3006576299667358,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074041366577148,0.211491972208023,0.9678422808647156,284.69268798828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.68963623046875,1.0,0.5582192540168762,1.0,1.0,0.0,1.0,-2.9348785877227783,2.9348714351654053,6.9244683800206985e-06,2.2664906978607178,0.8937414288520813,0.8937414288520813,0.0,147.607177734375,128.0,27904.55859375,-0.0,2183.3203125,1.0,281.8583984375,283.692626953125,290.33172607421875,292.2117004394531,293.1499938964844,293.1499938964844,282.1499938964844,36350.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256588578224182,1.0,0.0,0.0,3.645243883132935,3.6452677249908447,8.866382472660916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.27392578125,0.0,1530.5,1895.4371337890625,0.0,2708.072265625,0.904422640800476,1.0,0.0,3.0,1.0,0.0
12071640,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076614737510681,0.3189854919910431,0.2902432680130005,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.9227619171142578,0.4784005582332611,0.4556412994861603,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.9990000128746032,0.688443124294281,0.4299338757991791,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031559586524963,0.3138745427131653,0.3006576299667358,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074041366577148,0.211491972208023,0.9678422808647156,284.69268798828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.68963623046875,1.0,0.5582192540168762,1.0,1.0,0.0,1.0,-2.9348785877227783,2.9348714351654053,6.9244683800206985e-06,2.2664906978607178,0.8937414288520813,0.8937414288520813,0.0,147.607177734375,128.0,27904.55859375,-0.0,2183.3203125,1.0,281.8583984375,283.692626953125,290.33172607421875,292.2117004394531,293.1499938964844,293.1499938964844,282.1499938964844,36350.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256588578224182,1.0,0.0,0.0,3.645243883132935,3.6452677249908447,8.866382472660916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.27392578125,0.0,1530.5,1895.4371337890625,0.0,2708.072265625,0.904422640800476,1.0,0.0,3.0,1.0,0.0
12071700,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8100669980049133,0.3179430365562439,0.2889259755611419,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9262227416038512,0.4769289791584015,0.453873336315155,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.6909762024879456,0.4241666495800018,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8058339953422546,0.312968373298645,0.299526184797287,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.7096546292304993,0.2107729762792587,0.9635913372039796,284.8315734863281,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1534729003906,284.8401184082031,1.0,0.5544129610061646,1.0,1.0,0.0,1.0,-2.9177510738372803,2.9177441596984863,6.84347287460696e-06,2.253082513809204,0.8933165073394775,0.8933165073394775,0.0,144.51918029785156,128.0,27121.0078125,-0.0,2138.440673828125,1.0,282.1010131835937,283.8637084960937,290.21270751953125,291.9531555175781,293.1499938964844,293.1499938964844,282.1499938964844,36326.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150902986526489,1.0,0.0,0.0,3.638524055480957,3.638547897338867,8.833722517920251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.32666015625,0.0,1522.872802734375,1895.4371337890625,0.0,2610.146240234375,0.9029749035835266,1.0,0.0,3.0,1.0,0.0
12071760,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8123591542243958,0.3174314796924591,0.2882155478000641,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.929330825805664,0.4760043025016784,0.452730119228363,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.6939024925231934,0.4194767773151397,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8082090616226196,0.3124391436576843,0.2988109588623047,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7116353511810303,0.2103381752967834,0.960760772228241,284.8789367675781,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1622619628906,284.8797607421875,1.0,0.5514633655548096,1.0,1.0,0.0,1.0,-2.9056150913238525,2.9056081771850586,6.786514859413728e-06,2.2436459064483643,0.8923051953315735,0.8923051953315735,0.0,142.10821533203125,131.0,26941.55078125,-0.0,2105.822021484375,1.0,282.1424560546875,283.9120788574219,290.1802978515625,291.9326477050781,293.1499938964844,293.1499938964844,282.45001220703125,36289.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060927391052246,1.0,0.0,0.0,3.633658170700073,3.633682012557984,8.810112035462225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8896484375,0.0,1517.2188720703125,1895.4371337890625,0.0,2527.2587890625,0.9018275141716005,1.0,0.0,3.0,1.0,0.0
12071820,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8161091208457947,0.3171857893466949,0.2876786589622497,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.93419748544693,0.4750599265098572,0.4514686465263366,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7000851035118103,0.4127250611782074,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119354248046875,0.3120585978031158,0.2981399595737457,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7148125767707825,0.210040271282196,0.9580721855163574,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0957336425781,1.0,0.5477255582809448,1.0,1.0,0.0,1.0,-2.8912878036499023,2.8912811279296875,6.719682005495997e-06,2.232551097869873,0.8935706615447998,0.8935706615447998,0.0,138.80224609375,134.0,26090.806640625,-0.0,2065.3681640625,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36110.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807685136795044,1.0,0.0,0.0,3.6289100646972656,3.628933906555176,8.787102956375747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.033203125,0.0,1510.6568603515625,1895.4371337890625,0.0,2297.043212890625,0.900652289390564,1.0,0.0,3.0,1.0,0.0
12071880,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8161091208457947,0.3171857893466949,0.2876786589622497,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.93419748544693,0.4750599265098572,0.4514686465263366,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7000851035118103,0.4127250611782074,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119354248046875,0.3120585978031158,0.2981399595737457,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7148125767707825,0.210040271282196,0.9580721855163574,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0957336425781,1.0,0.5477255582809448,1.0,1.0,0.0,1.0,-2.8912878036499023,2.8912811279296875,6.719682005495997e-06,2.232551097869873,0.8935706615447998,0.8935706615447998,0.0,138.80224609375,134.0,26090.806640625,-0.0,2065.3681640625,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36110.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807685136795044,1.0,0.0,0.0,3.6289100646972656,3.628933906555176,8.787102956375747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.033203125,0.0,1510.6568603515625,1895.4371337890625,0.0,2297.043212890625,0.900652289390564,1.0,0.0,3.0,1.0,0.0
12071940,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.818474531173706,0.3174504041671753,0.2877710461616516,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9370348453521729,0.4747836589813232,0.4510245025157928,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.7061123251914978,0.409096747636795,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142398595809937,0.3122178614139557,0.2981263101100921,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7169050574302673,0.2102489620447158,0.9582492113113404,285.31494140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.20953369140625,285.3163452148437,1.0,0.5462334156036377,1.0,1.0,0.0,1.0,-2.886692523956299,2.886685609817505,6.698473953292705e-06,2.229063034057617,0.8973525166511536,0.8973525166511536,0.0,137.16781616210938,137.0,25321.951171875,-0.0,2049.6474609375,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.74151611328125,293.1499938964844,293.1499938964844,283.04998779296875,35881.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592197060585022,1.0,0.0,0.0,3.632690668106079,3.632714509963989,8.805421316537831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.02734375,0.0,1513.115966796875,1895.4371337890625,0.0,2105.732421875,0.9013416171073914,1.0,0.0,3.0,1.0,0.0
12072000,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.818474531173706,0.3174504041671753,0.2877710461616516,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9370348453521729,0.4747836589813232,0.4510245025157928,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.7061123251914978,0.409096747636795,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142398595809937,0.3122178614139557,0.2981263101100921,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7169050574302673,0.2102489620447158,0.9582492113113404,285.31494140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.20953369140625,285.3163452148437,1.0,0.5462334156036377,1.0,1.0,0.0,1.0,-2.886692523956299,2.886685609817505,6.698473953292705e-06,2.229063034057617,0.8973525166511536,0.8973525166511536,0.0,137.16781616210938,137.0,25321.951171875,-0.0,2049.6474609375,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.74151611328125,293.1499938964844,293.1499938964844,283.04998779296875,35881.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592197060585022,1.0,0.0,0.0,3.632690668106079,3.632714509963989,8.805421316537831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.02734375,0.0,1513.115966796875,1895.4371337890625,0.0,2105.732421875,0.9013416171073914,1.0,0.0,3.0,1.0,0.0
12072060,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194872140884399,0.3179716467857361,0.2881712615489959,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.937941312789917,0.4748644232749939,0.4510104358196258,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117718458175659,0.4080579280853271,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.815213143825531,0.3126796185970306,0.2984822392463684,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7179365754127502,0.2107444107532501,0.9601131677627563,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463548302650452,1.0,1.0,0.0,1.0,-2.888570785522461,2.888564109802246,6.7074602156935725e-06,2.230631828308105,0.9036258459091188,0.9036258459091188,0.0,136.82952880859375,140.0,24606.80859375,-0.0,2051.1162109375,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.70086669921875,293.1499938964844,293.1499938964844,282.75,35632.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74253910779953,1.0,0.0,0.0,3.6457839012146,3.6458077430725098,8.869009207046474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.82568359375,0.0,1525.7340087890625,1895.4371337890625,0.0,1961.259765625,0.9040979146957396,1.0,0.0,3.0,1.0,0.0
12072120,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194872140884399,0.3179716467857361,0.2881712615489959,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.937941312789917,0.4748644232749939,0.4510104358196258,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117718458175659,0.4080579280853271,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.815213143825531,0.3126796185970306,0.2984822392463684,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7179365754127502,0.2107444107532501,0.9601131677627563,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463548302650452,1.0,1.0,0.0,1.0,-2.888570785522461,2.888564109802246,6.7074602156935725e-06,2.230631828308105,0.9036258459091188,0.9036258459091188,0.0,136.82952880859375,140.0,24606.80859375,-0.0,2051.1162109375,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.70086669921875,293.1499938964844,293.1499938964844,282.75,35632.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74253910779953,1.0,0.0,0.0,3.6457839012146,3.6458077430725098,8.869009207046474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.82568359375,0.0,1525.7340087890625,1895.4371337890625,0.0,1961.259765625,0.9040979146957396,1.0,0.0,3.0,1.0,0.0
12072180,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8171483278274536,0.3167198896408081,0.2876439094543457,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.9345704913139344,0.4731842875480652,0.4500695168972015,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7142009139060974,0.411022275686264,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8131139874458313,0.3119264841079712,0.2982434332370758,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.716283917427063,0.2103693783283233,0.9601746201515198,285.3203125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249755859375,285.3182067871094,1.0,0.5473760366439819,1.0,1.0,0.0,1.0,-2.890162944793701,2.8901562690734863,6.715458312100964e-06,2.2321293354034424,0.9029424786567688,0.9029424786567688,0.0,138.09384155273438,143.0,25217.671875,-0.0,2059.999267578125,1.0,282.7579650878906,284.4110412597656,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643411159515381,1.0,0.0,0.0,3.654274225234986,3.6542983055114746,8.910366773307032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.64013671875,0.0,1536.4508056640625,1895.4371337890625,0.0,2150.75537109375,0.9060788154602052,1.0,0.0,3.0,1.0,0.0
12072240,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8171483278274536,0.3167198896408081,0.2876439094543457,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.9345704913139344,0.4731842875480652,0.4500695168972015,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7142009139060974,0.411022275686264,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8131139874458313,0.3119264841079712,0.2982434332370758,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.716283917427063,0.2103693783283233,0.9601746201515198,285.3203125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249755859375,285.3182067871094,1.0,0.5473760366439819,1.0,1.0,0.0,1.0,-2.890162944793701,2.8901562690734863,6.715458312100964e-06,2.2321293354034424,0.9029424786567688,0.9029424786567688,0.0,138.09384155273438,143.0,25217.671875,-0.0,2059.999267578125,1.0,282.7579650878906,284.4110412597656,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643411159515381,1.0,0.0,0.0,3.654274225234986,3.6542983055114746,8.910366773307032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.64013671875,0.0,1536.4508056640625,1895.4371337890625,0.0,2150.75537109375,0.9060788154602052,1.0,0.0,3.0,1.0,0.0
12072300,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8143153786659241,0.3154477477073669,0.2867587804794311,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.930794894695282,0.4716361463069916,0.4489025473594665,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9990000128746032,0.7139566540718079,0.4142523109912872,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.8104828000068665,0.3110020160675049,0.2976060509681701,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7139913439750671,0.2097231745719909,0.9582549333572388,285.14453125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2115173339844,285.13385009765625,1.0,0.5479393005371094,1.0,1.0,0.0,1.0,-2.8885085582733154,2.8885018825531006,6.7080532062391285e-06,2.2309763431549072,0.9004085659980774,0.9004085659980774,0.0,139.34312438964844,143.0,25797.265625,-0.0,2063.3876953125,1.0,282.5013122558594,284.2094421386719,290.3014831542969,292.08709716796875,293.1499938964844,293.1499938964844,282.45001220703125,35959.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803559899330139,1.0,0.0,0.0,3.6546475887298575,3.654671669006348,8.912186899578955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.55322265625,0.0,1538.0408935546875,1895.4371337890625,0.0,2293.3369140625,0.9062215089797974,1.0,0.0,3.0,1.0,0.0
12072360,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8105364441871643,0.3138779401779175,0.2855024635791778,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9258993864059448,0.4697431027889251,0.4473038911819458,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.7128764986991882,0.4184018969535827,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8069227933883667,0.3097918033599853,0.2966341078281402,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7107986807823181,0.2088105529546737,0.954976201057434,285.0798034667969,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1932678222656,285.0776672363281,1.0,0.5484455823898315,1.0,1.0,0.0,1.0,-2.8849587440490723,2.8849520683288574,6.691841917927377e-06,2.228353261947632,0.8983133435249329,0.8983133435249329,0.0,140.9065399169922,146.0,25786.40625,-0.0,2065.1494140625,1.0,282.4578552246094,284.1492614746094,290.2610168457031,292.00982666015625,293.1499938964844,293.1499938964844,282.75,36102.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893606424331665,1.0,0.0,0.0,3.651523351669312,3.651547431945801,8.896956273929391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.53662109375,0.0,1535.6279296875,1895.4371337890625,0.0,2374.576904296875,0.9056591391563416,1.0,0.0,3.0,1.0,0.0
12072420,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8040059804916382,0.3121751546859741,0.2836655080318451,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175432324409484,0.467342346906662,0.4447254240512848,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118207216262817,0.4258352816104889,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005785942077637,0.3082542419433594,0.2950104773044586,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048377394676208,0.2074876874685287,0.9487612843513488,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.549493670463562,1.0,1.0,0.0,1.0,-2.879158973693848,2.879152297973633,6.665170076303184e-06,2.223965883255005,0.8993996381759644,0.8993996381759644,0.0,143.76510620117188,149.0,25015.900390625,-0.0,2069.51513671875,1.0,282.74200439453125,284.3770751953125,290.091552734375,291.7283020019531,293.1499938964844,293.1499938964844,283.04998779296875,36019.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744213938713074,1.0,0.0,0.0,3.650045156478882,3.650069236755371,8.889754781193915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.852294921875,0.0,1533.363037109375,1895.4371337890625,0.0,2240.200927734375,0.9053047299385072,1.0,0.0,3.0,1.0,0.0
12072480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8040059804916382,0.3121751546859741,0.2836655080318451,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175432324409484,0.467342346906662,0.4447254240512848,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118207216262817,0.4258352816104889,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005785942077637,0.3082542419433594,0.2950104773044586,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048377394676208,0.2074876874685287,0.9487612843513488,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.549493670463562,1.0,1.0,0.0,1.0,-2.879158973693848,2.879152297973633,6.665170076303184e-06,2.223965883255005,0.8993996381759644,0.8993996381759644,0.0,143.76510620117188,149.0,25015.900390625,-0.0,2069.51513671875,1.0,282.74200439453125,284.3770751953125,290.091552734375,291.7283020019531,293.1499938964844,293.1499938964844,283.04998779296875,36019.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744213938713074,1.0,0.0,0.0,3.650045156478882,3.650069236755371,8.889754781193915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.852294921875,0.0,1533.363037109375,1895.4371337890625,0.0,2240.200927734375,0.9053047299385072,1.0,0.0,3.0,1.0,0.0
12072540,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000528216362,0.3117065727710724,0.2831171452999115,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123066663742064,0.4662862718105316,0.4435674250125885,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123780846595764,0.4311723411083221,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7965912222862244,0.3077136278152466,0.2943913638591766,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.700970470905304,0.2068999707698822,0.9458049535751344,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.5509294271469116,1.0,1.0,0.0,1.0,-2.879220485687256,2.879213809967041,6.665709861408686e-06,2.2241272926330566,0.9031285643577576,0.9031285643577576,0.0,146.0148162841797,152.0,24274.189453125,-0.0,2080.66748046875,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509304285049438,1.0,0.0,0.0,3.6555426120758057,3.655566453933716,8.916552474147466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.36962890625,0.0,1538.123779296875,1895.4371337890625,0.0,2033.50634765625,0.906416952610016,1.0,0.0,3.0,1.0,0.0
12072600,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000528216362,0.3117065727710724,0.2831171452999115,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123066663742064,0.4662862718105316,0.4435674250125885,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123780846595764,0.4311723411083221,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7965912222862244,0.3077136278152466,0.2943913638591766,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.700970470905304,0.2068999707698822,0.9458049535751344,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.5509294271469116,1.0,1.0,0.0,1.0,-2.879220485687256,2.879213809967041,6.665709861408686e-06,2.2241272926330566,0.9031285643577576,0.9031285643577576,0.0,146.0148162841797,152.0,24274.189453125,-0.0,2080.66748046875,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509304285049438,1.0,0.0,0.0,3.6555426120758057,3.655566453933716,8.916552474147466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.36962890625,0.0,1538.123779296875,1895.4371337890625,0.0,2033.50634765625,0.906416952610016,1.0,0.0,3.0,1.0,0.0
12072660,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.7975437641143799,0.3108282089233398,0.2827453911304474,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9091323018074036,0.465105652809143,0.4428839683532715,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.9990000128746032,0.7118752598762512,0.4345674812793731,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.7941553592681885,0.3070557415485382,0.29407399892807,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.6986576914787292,0.2063517868518829,0.9444048404693604,285.3236389160156,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1596984863281,285.3164367675781,1.0,0.5519422292709351,1.0,1.0,0.0,1.0,-2.8799729347229004,2.879966259002685,6.66954383632401e-06,2.2248644828796387,0.9009675979614258,0.9009675979614258,0.0,147.4918670654297,152.0,24861.1640625,-0.0,2089.1787109375,1.0,282.7838439941406,284.4228515625,290.1415405273437,291.8170471191406,293.1499938964844,293.1499938964844,282.75,35969.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760463297367096,1.0,0.0,0.0,3.6564724445343018,3.656496286392212,8.921089147406747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.09033203125,0.0,1540.152099609375,1895.4371337890625,0.0,2116.6376953125,0.9066572189331056,1.0,0.0,3.0,1.0,0.0
12072720,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7949285507202148,0.3098525106906891,0.2820452153682709,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.9061084985733032,0.4639120101928711,0.4419550597667694,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.7108433246612549,0.4376595914363861,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.7917314171791077,0.3063208162784576,0.2935406267642975,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.6963783502578735,0.20576111972332,0.9424128532409668,285.28436279296875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1488342285156,285.2823181152344,1.0,0.552563488483429,1.0,1.0,0.0,1.0,-2.8786990642547607,2.878692388534546,6.663876320089912e-06,2.2239835262298584,0.8998319506645203,0.8998319506645203,0.0,148.7701416015625,155.0,24851.267578125,-0.0,2093.31640625,1.0,282.7579345703125,284.3865966796875,290.14715576171875,291.8059997558594,293.1499938964844,293.1499938964844,282.45001220703125,36050.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652207612991333,1.0,0.0,0.0,3.654898643493652,3.6549227237701416,8.913412443689595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.12744140625,0.0,1539.0003662109375,1895.4371337890625,0.0,2158.518310546875,0.9063851833343506,1.0,0.0,3.0,1.0,0.0
12072780,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7868727445602417,0.3065545260906219,0.2795040011405945,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8973671793937683,0.4599661827087402,0.4387162923812866,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061064839363098,0.4467855989933014,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842808365821838,0.3037388026714325,0.2915085256099701,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892723441123962,0.2036632448434829,0.934744358062744,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431823730469,1.0,0.5538389682769775,1.0,1.0,0.0,1.0,-2.871068000793457,2.871061325073242,6.629102699662326e-06,2.2183163166046143,0.8925331830978394,0.8925331830978394,0.0,152.44613647460938,143.0,25380.220703125,-0.0,2098.532958984375,1.0,282.4584045410156,284.1277770996094,290.16168212890625,291.8820495605469,293.1499938964844,293.1499938964844,282.75,36384.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860550284385681,1.0,0.0,0.0,3.641683578491211,3.641707420349121,8.849071377881046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.48583984375,0.0,1526.8096923828125,1895.4371337890625,0.0,2344.67138671875,0.9036519527435304,1.0,0.0,3.0,1.0,0.0
12072840,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7868727445602417,0.3065545260906219,0.2795040011405945,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8973671793937683,0.4599661827087402,0.4387162923812866,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061064839363098,0.4467855989933014,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842808365821838,0.3037388026714325,0.2915085256099701,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892723441123962,0.2036632448434829,0.934744358062744,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431823730469,1.0,0.5538389682769775,1.0,1.0,0.0,1.0,-2.871068000793457,2.871061325073242,6.629102699662326e-06,2.2183163166046143,0.8925331830978394,0.8925331830978394,0.0,152.44613647460938,143.0,25380.220703125,-0.0,2098.532958984375,1.0,282.4584045410156,284.1277770996094,290.16168212890625,291.8820495605469,293.1499938964844,293.1499938964844,282.75,36384.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860550284385681,1.0,0.0,0.0,3.641683578491211,3.641707420349121,8.849071377881046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.48583984375,0.0,1526.8096923828125,1895.4371337890625,0.0,2344.67138671875,0.9036519527435304,1.0,0.0,3.0,1.0,0.0
12072900,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.7849694490432739,0.3052425384521484,0.2780808806419372,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.895471453666687,0.4582761228084564,0.4368830323219299,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9990000128746032,0.7040119171142578,0.4476653337478637,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.782620906829834,0.3025925159454345,0.2902779877185821,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.687497615814209,0.2026570588350296,0.929834246635437,285.1903381347656,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.09814453125,285.1993713378906,1.0,0.5522194504737854,1.0,1.0,0.0,1.0,-2.860842704772949,2.860836267471313,6.582420155609725e-06,2.210618734359741,0.8919789791107178,0.8919789791107178,0.0,152.45272827148438,143.0,24660.373046875,-0.0,2081.462890625,1.0,282.7008972167969,284.3034973144531,290.03826904296875,291.62908935546875,293.1499938964844,293.1499938964844,282.75,36359.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770257592201233,1.0,0.0,0.0,3.634350299835205,3.6343743801116943,8.813468639345956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.18994140625,0.0,1518.5084228515625,1895.4371337890625,0.0,2263.477783203125,0.902066171169281,1.0,0.0,3.0,1.0,0.0
12072960,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.785537600517273,0.3044429421424866,0.277149498462677,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.8962133526802063,0.4570986032485962,0.4355489909648895,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.9990000128746032,0.7032197117805481,0.4452238976955414,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7832368612289429,0.3018045127391815,0.2893602550029754,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.6877774000167847,0.2019118219614029,0.9258195757865906,285.2391052246094,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.09246826171875,285.2398681640625,1.0,0.5497061610221863,1.0,1.0,0.0,1.0,-2.8492588996887207,2.849252223968506,6.529375696118223e-06,2.20173716545105,0.8907559514045715,0.8907559514045715,0.0,150.94859313964844,131.0,24485.453125,-0.0,2054.91259765625,1.0,282.742431640625,284.35272216796875,290.0005798339844,291.6058349609375,293.1499938964844,293.1499938964844,283.04998779296875,36326.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690523266792297,1.0,0.0,0.0,3.628788471221924,3.628812313079834,8.786513490122161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.472412109375,0.0,1512.1251220703125,1895.4371337890625,0.0,2192.427490234375,0.9007638692855836,1.0,0.0,3.0,1.0,0.0
12073020,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7913593649864197,0.3036796748638153,0.2760502099990845,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.902796983718872,0.4556343853473663,0.4337185621261596,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.7050984501838684,0.4340096116065979,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7889363169670105,0.3008885085582733,0.2881074249744415,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.6924757957458496,0.2009780704975128,0.919909119606018,285.4493103027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.5426660180091858,1.0,1.0,0.0,1.0,-2.8236522674560547,2.823645830154419,6.412806214939337e-06,2.182069778442383,0.891327440738678,0.891327440738678,0.0,145.15760803222656,134.0,23557.154296875,-0.0,1985.0301513671875,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434715628623962,1.0,0.0,0.0,3.6220834255218506,3.6221072673797607,8.754073519412486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.48193359375,0.0,1503.5645751953125,1895.4371337890625,0.0,1969.2427978515625,0.8971620798110962,1.0,0.0,3.0,1.0,0.0
12073080,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7913593649864197,0.3036796748638153,0.2760502099990845,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.902796983718872,0.4556343853473663,0.4337185621261596,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.7050984501838684,0.4340096116065979,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7889363169670105,0.3008885085582733,0.2881074249744415,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.6924757957458496,0.2009780704975128,0.919909119606018,285.4493103027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.5426660180091858,1.0,1.0,0.0,1.0,-2.8236522674560547,2.823645830154419,6.412806214939337e-06,2.182069778442383,0.891327440738678,0.891327440738678,0.0,145.15760803222656,134.0,23557.154296875,-0.0,1985.0301513671875,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434715628623962,1.0,0.0,0.0,3.6220834255218506,3.6221072673797607,8.754073519412486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.48193359375,0.0,1503.5645751953125,1895.4371337890625,0.0,1969.2427978515625,0.8971620798110962,1.0,0.0,3.0,1.0,0.0
12073140,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947283387184143,0.302958220243454,0.2753696143627167,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065542221069336,0.4542901813983917,0.4324045181274414,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.7086973786354065,0.4276144802570343,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7922020554542542,0.300115019083023,0.2873002886772156,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951667070388794,0.2002934664487838,0.9162839651107788,285.522216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389571785926819,1.0,1.0,0.0,1.0,-2.8082268238067627,2.808220624923706,6.3427801251236815e-06,2.170079708099365,0.8910741806030273,0.8910741806030273,0.0,141.87693786621094,137.0,23116.2421875,-0.0,1944.4935302734373,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.47296142578125,293.1499938964844,293.1499938964844,283.1499938964844,35731.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731505811214447,1.0,0.0,0.0,3.59918212890625,3.599205732345581,8.643725095680566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.8916015625,0.0,1475.382080078125,1895.4371337890625,0.0,1867.7032470703125,0.8903732895851135,1.0,0.0,3.0,1.0,0.0
12073200,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947283387184143,0.302958220243454,0.2753696143627167,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065542221069336,0.4542901813983917,0.4324045181274414,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.7086973786354065,0.4276144802570343,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7922020554542542,0.300115019083023,0.2873002886772156,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951667070388794,0.2002934664487838,0.9162839651107788,285.522216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389571785926819,1.0,1.0,0.0,1.0,-2.8082268238067627,2.808220624923706,6.3427801251236815e-06,2.170079708099365,0.8910741806030273,0.8910741806030273,0.0,141.87693786621094,137.0,23116.2421875,-0.0,1944.4935302734373,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.47296142578125,293.1499938964844,293.1499938964844,283.1499938964844,35731.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731505811214447,1.0,0.0,0.0,3.59918212890625,3.599205732345581,8.643725095680566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.8916015625,0.0,1475.382080078125,1895.4371337890625,0.0,1867.7032470703125,0.8903732895851135,1.0,0.0,3.0,1.0,0.0
12073260,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945845127105713,0.3017104566097259,0.274363249540329,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063500165939332,0.4524368643760681,0.430780827999115,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107741832733154,0.4262764453887939,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921177744865417,0.2989813685417175,0.2863125801086426,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6949254870414734,0.1994061917066574,0.9125261306762696,285.5231018066406,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.5371131300926208,1.0,1.0,0.0,1.0,-2.7977519035339355,2.7977454662323,6.295730599958915e-06,2.1620681285858154,0.8895348906517029,0.8895348906517029,0.0,140.93115234375,140.0,22916.18359375,-0.0,1923.3072509765625,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310715317726135,1.0,0.0,0.0,3.5583934783935547,3.5584163665771484,8.448920425507822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.4521484375,0.0,1426.697998046875,1895.4371337890625,0.0,1864.0556640625,0.8802163004875183,1.0,0.0,3.0,1.0,0.0
12073320,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945845127105713,0.3017104566097259,0.274363249540329,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063500165939332,0.4524368643760681,0.430780827999115,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107741832733154,0.4262764453887939,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921177744865417,0.2989813685417175,0.2863125801086426,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6949254870414734,0.1994061917066574,0.9125261306762696,285.5231018066406,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.5371131300926208,1.0,1.0,0.0,1.0,-2.7977519035339355,2.7977454662323,6.295730599958915e-06,2.1620681285858154,0.8895348906517029,0.8895348906517029,0.0,140.93115234375,140.0,22916.18359375,-0.0,1923.3072509765625,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310715317726135,1.0,0.0,0.0,3.5583934783935547,3.5584163665771484,8.448920425507822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.4521484375,0.0,1426.697998046875,1895.4371337890625,0.0,1864.0556640625,0.8802163004875183,1.0,0.0,3.0,1.0,0.0
12073380,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.791932225227356,0.3001112043857574,0.2730282843112945,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033241271972656,0.4502034783363342,0.4287923276424408,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.7111532688140869,0.428354412317276,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7896023988723755,0.2975425720214844,0.2850538492202759,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924646496772766,0.1982755213975906,0.9078815579414368,285.5238037109375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.52362060546875,1.0,0.5364307761192322,1.0,1.0,0.0,1.0,-2.789158821105957,2.7891526222229004,6.257318545976887e-06,2.155520439147949,0.8872673511505127,0.8872673511505127,0.0,141.4871826171875,143.0,22720.330078125,-0.0,1912.3656005859373,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.4296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324613332748413,1.0,0.0,0.0,3.507332801818848,3.507355213165283,8.208187409763923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.93798828125,0.0,1367.510498046875,1895.4371337890625,0.0,1875.737548828125,0.8676515817642212,1.0,0.0,3.0,1.0,0.0
