time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073440,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.791932225227356,0.3001112043857574,0.2730282843112945,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033241271972656,0.4502034783363342,0.4287923276424408,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.7111532688140869,0.428354412317276,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7896023988723755,0.2975425720214844,0.2850538492202759,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924646496772766,0.1982755213975906,0.9078815579414368,285.5238037109375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.52362060546875,1.0,0.5364307761192322,1.0,1.0,0.0,1.0,-2.789158821105957,2.7891526222229004,6.257318545976887e-06,2.155520439147949,0.8872673511505127,0.8872673511505127,0.0,141.4871826171875,143.0,22720.330078125,-0.0,1912.3656005859373,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.4296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324613332748413,1.0,0.0,0.0,3.507332801818848,3.507355213165283,8.208187409763923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.93798828125,0.0,1367.510498046875,1895.4371337890625,0.0,1875.737548828125,0.8676515817642212,1.0,0.0,3.0,1.0,0.0
12073500,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.7900112271308899,0.2992435991764068,0.2722988724708557,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9011827707290648,0.4490077793598175,0.4277220666408539,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9990000128746032,0.7108204364776611,0.4302442669868469,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.7877539396286011,0.2967536151409149,0.2843613028526306,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.690675675868988,0.1976424902677536,0.9052896499633788,285.5270690917969,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.108642578125,285.527099609375,1.0,0.5363809466362,1.0,1.0,0.0,1.0,-2.785319566726685,2.785313367843628,6.240205948415678e-06,2.1526002883911133,0.8858994841575623,0.8858994841575623,0.0,142.14254760742188,143.0,22613.451171875,-0.0,1909.4268798828125,1.0,283.1499938964844,284.7063293457031,289.9692687988281,291.4777526855469,293.1499938964844,293.1499938964844,283.1499938964844,33656.52734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326236367225647,1.0,0.0,0.0,3.471362352371216,3.471384286880493,8.040688044275157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.95361328125,0.0,1326.682861328125,1895.4371337890625,0.0,1877.1038818359373,0.8616390228271484,1.0,0.0,3.0,1.0,0.0
12073560,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.787819504737854,0.2983434796333313,0.2715459167957306,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.8987366557121277,0.4477739334106445,0.4266210794448852,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.9990000128746032,0.7101757526397705,0.4325443208217621,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7856331467628479,0.2959296703338623,0.2836408615112304,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.6886221766471863,0.1969726979732513,0.9025564193725586,285.52716064453125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.1029357910156,285.527099609375,1.0,0.5364747047424316,1.0,1.0,0.0,1.0,-2.7817046642303467,2.78169846534729,6.224120170372771e-06,2.149853467941284,0.8842997550964355,0.8842997550964355,0.0,142.9836883544922,146.0,22522.01953125,-0.0,1907.72802734375,1.0,283.1499938964844,284.710205078125,289.95458984375,291.45849609375,293.1499938964844,293.1499938964844,283.1499938964844,33359.359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323046326637268,1.0,0.0,0.0,3.449160575866699,3.449182271957397,7.938164685583615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.7294921875,0.0,1302.322998046875,1895.4371337890625,0.0,1874.4193115234373,0.8534274101257324,1.0,0.0,3.0,1.0,0.0
12073620,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7829087972640991,0.2964762151241302,0.2699841558933258,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932448029518127,0.4452272951602936,0.4243479967117309,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.7081109285354614,0.4379841089248657,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7808608412742615,0.2942050695419311,0.2821336984634399,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.6839898228645325,0.1955525428056717,0.8967567682266235,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.5369521975517273,1.0,1.0,0.0,1.0,-2.7748517990112305,2.774845600128174,6.193685294419993e-06,2.144647121429444,0.8806405067443848,0.8806405067443848,0.0,145.05584716796875,149.0,22317.85546875,-0.0,1906.7724609375,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.41583251953125,293.1499938964844,293.1499938964844,283.1499938964844,32430.142578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303844094276428,1.0,0.0,0.0,3.3850042819976807,3.3850252628326416,7.645603545824997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.65673828125,0.0,1233.0777587890625,1895.4371337890625,0.0,1858.2904052734373,0.8378120064735413,1.0,0.0,3.0,1.0,0.0
12073680,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7829087972640991,0.2964762151241302,0.2699841558933258,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932448029518127,0.4452272951602936,0.4243479967117309,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.7081109285354614,0.4379841089248657,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7808608412742615,0.2942050695419311,0.2821336984634399,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.6839898228645325,0.1955525428056717,0.8967567682266235,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.5369521975517273,1.0,1.0,0.0,1.0,-2.7748517990112305,2.774845600128174,6.193685294419993e-06,2.144647121429444,0.8806405067443848,0.8806405067443848,0.0,145.05584716796875,149.0,22317.85546875,-0.0,1906.7724609375,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.41583251953125,293.1499938964844,293.1499938964844,283.1499938964844,32430.142578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303844094276428,1.0,0.0,0.0,3.3850042819976807,3.3850252628326416,7.645603545824997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.65673828125,0.0,1233.0777587890625,1895.4371337890625,0.0,1858.2904052734373,0.8378120064735413,1.0,0.0,3.0,1.0,0.0
12073740,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775660753250122,0.2945342659950256,0.2683645486831665,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8872557282447815,0.4425928890705108,0.4220009744167328,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050639986991882,0.4441905617713928,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7756494879722595,0.2923937737941742,0.2805538773536682,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789145469665527,0.1940479874610901,0.8906115293502808,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.540283203125,1.0,0.5376943945884705,1.0,1.0,0.0,1.0,-2.7682595252990723,2.768253326416016,6.164470505609643e-06,2.1396350860595703,0.8762655258178711,0.8762655258178711,0.0,147.50035095214844,152.0,22105.845703125,-0.0,1907.9788818359373,1.0,283.1499938964844,284.7425231933594,289.8962707519531,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273499369621277,1.0,0.0,0.0,3.316048622131348,3.316068887710572,7.337280294450466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.88671875,0.0,1161.669677734375,1895.4371337890625,0.0,1832.9129638671875,0.8210911750793457,1.0,0.0,3.0,1.0,0.0
12073800,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775660753250122,0.2945342659950256,0.2683645486831665,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8872557282447815,0.4425928890705108,0.4220009744167328,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050639986991882,0.4441905617713928,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7756494879722595,0.2923937737941742,0.2805538773536682,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789145469665527,0.1940479874610901,0.8906115293502808,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.540283203125,1.0,0.5376943945884705,1.0,1.0,0.0,1.0,-2.7682595252990723,2.768253326416016,6.164470505609643e-06,2.1396350860595703,0.8762655258178711,0.8762655258178711,0.0,147.50035095214844,152.0,22105.845703125,-0.0,1907.9788818359373,1.0,283.1499938964844,284.7425231933594,289.8962707519531,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273499369621277,1.0,0.0,0.0,3.316048622131348,3.316068887710572,7.337280294450466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.88671875,0.0,1161.669677734375,1895.4371337890625,0.0,1832.9129638671875,0.8210911750793457,1.0,0.0,3.0,1.0,0.0
12073860,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.7738113403320312,0.2931798696517944,0.2672348320484161,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.8830395340919495,0.4407609403133392,0.4203687906265259,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9990000128746032,0.7024399042129517,0.4486807882785797,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.7719810009002686,0.2911230027675628,0.2794446051120758,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.6753343343734741,0.1929917335510254,0.8862863183021545,285.5476989746094,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06610107421875,285.5478820800781,1.0,0.5382909774780273,1.0,1.0,0.0,1.0,-2.763805389404297,2.76379942893982,6.14475993643282e-06,2.1362438201904297,0.8728951215744019,0.8728951215744019,0.0,149.30389404296875,152.0,21950.033203125,-0.0,1909.5023193359373,1.0,283.1499938964844,284.75762939453125,289.8785400390625,291.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,30720.2734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249529957771301,1.0,0.0,0.0,3.26114821434021,3.2611677646636963,7.096339800227724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.4814453125,0.0,1106.76025390625,1895.4371337890625,0.0,1812.9647216796875,0.8106675744056702,1.0,0.0,3.0,1.0,0.0
12073920,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7720328569412231,0.2925317287445068,0.2666968107223511,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.8810405135154724,0.4398863017559051,0.4195922911167145,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.9990000128746032,0.7010102272033691,0.4508387744426727,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7702425122261047,0.2905143797397613,0.2789148092269897,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.6736387610435486,0.19249127805233,0.8842316269874573,285.5491943359375,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0625,285.54931640625,1.0,0.5385890603065491,1.0,1.0,0.0,1.0,-2.7617132663726807,2.761707067489624,6.135507646831684e-06,2.13464879989624,0.8711577653884888,0.8711577653884888,0.0,150.17945861816406,140.0,21884.33984375,-0.0,1910.3482666015625,1.0,283.1499938964844,284.7620544433594,289.8707275390625,291.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,30516.88671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238117456436157,1.0,0.0,0.0,3.2427570819854736,3.242776393890381,7.016525955805264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.357666015625,0.0,1089.0855712890625,1895.4371337890625,0.0,1803.4971923828125,0.8033781051635742,1.0,0.0,3.0,1.0,0.0
12073980,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7718244194984436,0.2904578149318695,0.2648124098777771,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810260891914368,0.4370887577533722,0.4169414341449737,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970099806785583,0.4480120539665222,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.7701257467269897,0.2885537147521972,0.2770409882068634,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6731510162353516,0.1908863484859466,0.8768841624259949,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.53439861536026,1.0,1.0,0.0,1.0,-2.7418031692504883,2.741796970367432,6.047914666851284e-06,2.119518756866455,0.8651938438415527,0.8651938438415527,0.0,148.21859741210938,128.0,21573.529296875,-0.0,1870.1673583984373,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199172377586365,1.0,0.0,0.0,3.165173053741455,3.165191650390625,6.684797426714795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.037353515625,0.0,1015.882568359375,1895.4371337890625,0.0,1771.340576171875,0.7846910357475281,1.0,0.0,3.0,1.0,0.0
12074040,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7718244194984436,0.2904578149318695,0.2648124098777771,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810260891914368,0.4370887577533722,0.4169414341449737,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970099806785583,0.4480120539665222,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.7701257467269897,0.2885537147521972,0.2770409882068634,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6731510162353516,0.1908863484859466,0.8768841624259949,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.53439861536026,1.0,1.0,0.0,1.0,-2.7418031692504883,2.741796970367432,6.047914666851284e-06,2.119518756866455,0.8651938438415527,0.8651938438415527,0.0,148.21859741210938,128.0,21573.529296875,-0.0,1870.1673583984373,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199172377586365,1.0,0.0,0.0,3.165173053741455,3.165191650390625,6.684797426714795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.037353515625,0.0,1015.882568359375,1895.4371337890625,0.0,1771.340576171875,0.7846910357475281,1.0,0.0,3.0,1.0,0.0
12074100,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.7732940316200256,0.2894125580787658,0.2638092637062073,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.8828502893447876,0.4356683492660522,0.4155409038066864,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.9990000128746032,0.6958091259002686,0.4438064992427826,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.7716253399848938,0.2875516712665558,0.2760311663150787,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.6743090748786926,0.1900675892829895,0.8728958964347839,285.556396484375,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0525817871094,285.55615234375,1.0,0.5310422778129578,1.0,1.0,0.0,1.0,-2.727857112884521,2.727851152420044,5.986659743939526e-06,2.1087911128997803,0.8618730902671814,0.8618730902671814,0.0,145.876220703125,128.0,21379.16015625,-0.0,1837.8270263671875,1.0,283.1499938964844,284.7885437011719,289.8309020996094,291.2680053710937,293.1499938964844,293.1499938964844,283.1499938964844,28932.07421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176145315170288,1.0,0.0,0.0,3.117046356201172,3.117064476013184,6.483057291006844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.835205078125,0.0,971.9705200195312,1895.4371337890625,0.0,1752.4390869140625,0.775881290435791,1.0,0.0,3.0,1.0,0.0
12074160,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7756175994873047,0.2883691787719726,0.2627866268157959,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.8856596946716309,0.4342398643493652,0.4141106605529785,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.9990000128746032,0.6952575445175171,0.4381847679615021,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7739633917808533,0.2865371406078338,0.2749877870082855,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.6762204170227051,0.1892430633306503,0.8687679171562195,285.5536499023437,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.05047607421875,285.5531616210937,1.0,0.52701336145401,1.0,1.0,0.0,1.0,-2.711941957473755,2.7119359970092773,5.917084308748599e-06,2.096524238586426,0.8582331538200378,0.8582331538200378,0.0,142.87278747558594,116.0,21189.013671875,-0.0,1799.7540283203125,1.0,283.1499938964844,284.7922058105469,289.8163452148437,291.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,28601.611328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150300145149231,1.0,0.0,0.0,3.083169937133789,3.0831875801086426,6.342905862766202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.2236328125,0.0,942.487548828125,1895.4371337890625,0.0,1731.325439453125,0.7650177478790283,1.0,0.0,3.0,1.0,0.0
12074220,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7824112176895142,0.286303699016571,0.2607061266899109,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8937378525733948,0.4313795566558838,0.4111886918544769,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.6960313320159912,0.423720508813858,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7807390689849854,0.2844792306423187,0.2728208005428314,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.681931734085083,0.1875902861356735,0.8602374792098999,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.5508117675781,1.0,0.5174535512924194,1.0,1.0,0.0,1.0,-2.6756982803344727,2.675692558288574,5.760052317782538e-06,2.068538188934326,0.8502484560012817,0.8502484560012817,0.0,135.467529296875,119.0,20755.552734375,-0.0,1711.9656982421875,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,27650.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088467478752136,1.0,0.0,0.0,2.99604606628418,2.996062755584717,5.989496116853843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.702392578125,0.0,868.7724609375,1895.4371337890625,0.0,1681.2572021484375,0.7441965937614441,1.0,0.0,3.0,1.0,0.0
12074280,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7824112176895142,0.286303699016571,0.2607061266899109,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8937378525733948,0.4313795566558838,0.4111886918544769,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.6960313320159912,0.423720508813858,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7807390689849854,0.2844792306423187,0.2728208005428314,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.681931734085083,0.1875902861356735,0.8602374792098999,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.5508117675781,1.0,0.5174535512924194,1.0,1.0,0.0,1.0,-2.6756982803344727,2.675692558288574,5.760052317782538e-06,2.068538188934326,0.8502484560012817,0.8502484560012817,0.0,135.467529296875,119.0,20755.552734375,-0.0,1711.9656982421875,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,27650.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088467478752136,1.0,0.0,0.0,2.99604606628418,2.996062755584717,5.989496116853843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.702392578125,0.0,868.7724609375,1895.4371337890625,0.0,1681.2572021484375,0.7441965937614441,1.0,0.0,3.0,1.0,0.0
12074340,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7854071855545044,0.2842944264411926,0.2587777376174927,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8973687887191772,0.4285563230514526,0.4084028303623199,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981316804885864,0.415912389755249,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7836729884147644,0.2824136018753052,0.2707505822181701,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841959953308105,0.1859498620033264,0.852286696434021,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115959644317627,1.0,1.0,0.0,1.0,-2.648592233657837,2.6485865116119385,5.643513304676162e-06,2.0473761558532715,0.8412976861000061,0.8412976861000061,0.0,131.2865753173828,122.0,20363.474609375,-0.0,1653.8448486328125,1.0,283.1499938964844,284.8248291015625,289.7555236816406,291.1319274902344,293.1499938964844,293.1499938964844,283.1499938964844,26702.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015891075134277,1.0,0.0,0.0,2.9039347171783447,2.903950452804565,5.626871484309959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.01123046875,0.0,795.4005737304688,1895.4371337890625,0.0,1623.3165283203125,0.7222665548324585,1.0,0.0,3.0,1.0,0.0
12074400,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7854071855545044,0.2842944264411926,0.2587777376174927,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8973687887191772,0.4285563230514526,0.4084028303623199,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981316804885864,0.415912389755249,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7836729884147644,0.2824136018753052,0.2707505822181701,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841959953308105,0.1859498620033264,0.852286696434021,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115959644317627,1.0,1.0,0.0,1.0,-2.648592233657837,2.6485865116119385,5.643513304676162e-06,2.0473761558532715,0.8412976861000061,0.8412976861000061,0.0,131.2865753173828,122.0,20363.474609375,-0.0,1653.8448486328125,1.0,283.1499938964844,284.8248291015625,289.7555236816406,291.1319274902344,293.1499938964844,293.1499938964844,283.1499938964844,26702.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015891075134277,1.0,0.0,0.0,2.9039347171783447,2.903950452804565,5.626871484309959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.01123046875,0.0,795.4005737304688,1895.4371337890625,0.0,1623.3165283203125,0.7222665548324585,1.0,0.0,3.0,1.0,0.0
12074460,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7851812839508057,0.2822969555854797,0.2569538056850433,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8972622156143188,0.4257471263408661,0.4057249724864959,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.9990000128746032,0.6993271708488464,0.4133281409740448,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7833586931228638,0.2803294956684112,0.2687528133392334,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.6835305690765381,0.1842889934778213,0.8446794152259827,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079923272132874,1.0,1.0,0.0,1.0,-2.628530740737915,2.6285250186920166,5.5581781452929135e-06,2.031787157058716,0.8314432501792908,0.8314432501792908,0.0,129.52955627441406,125.0,20003.6171875,-0.0,1617.4990234375,1.0,283.1499938964844,284.8515319824219,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943032145500183,1.0,0.0,0.0,2.806960105895996,2.8069751262664795,5.257336965769355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.066162109375,0.0,722.9679565429688,1895.4371337890625,0.0,1566.0882568359375,0.6992549300193787,1.0,0.0,3.0,1.0,0.0
12074520,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7851812839508057,0.2822969555854797,0.2569538056850433,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8972622156143188,0.4257471263408661,0.4057249724864959,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.9990000128746032,0.6993271708488464,0.4133281409740448,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7833586931228638,0.2803294956684112,0.2687528133392334,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.6835305690765381,0.1842889934778213,0.8446794152259827,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079923272132874,1.0,1.0,0.0,1.0,-2.628530740737915,2.6285250186920166,5.5581781452929135e-06,2.031787157058716,0.8314432501792908,0.8314432501792908,0.0,129.52955627441406,125.0,20003.6171875,-0.0,1617.4990234375,1.0,283.1499938964844,284.8515319824219,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943032145500183,1.0,0.0,0.0,2.806960105895996,2.8069751262664795,5.257336965769355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.066162109375,0.0,722.9679565429688,1895.4371337890625,0.0,1566.0882568359375,0.6992549300193787,1.0,0.0,3.0,1.0,0.0
12074580,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.782803475856781,0.2802793681621551,0.2551678121089935,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946745991706848,0.4229220449924469,0.4030911028385162,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990617513656616,0.4141111671924591,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7808926105499268,0.2782227993011474,0.2667874097824096,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.6809353828430176,0.1826201677322387,0.8372787833213806,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.5818176269531,1.0,0.5059411525726318,1.0,1.0,0.0,1.0,-2.612902879714966,2.6128973960876465,5.492168838827638e-06,2.019651174545288,0.8206468820571899,0.8206468820571899,0.0,129.3004913330078,128.0,19653.609375,-0.0,1594.5977783203125,1.0,283.1499938964844,284.8842468261719,289.70245361328125,291.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,24801.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876010298728943,1.0,0.0,0.0,2.7050509452819824,2.7050650119781494,4.882522830484959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.788818359375,0.0,651.9608764648438,1895.4371337890625,0.0,1514.31005859375,0.6751576662063599,1.0,0.0,3.0,1.0,0.0
12074640,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.782803475856781,0.2802793681621551,0.2551678121089935,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946745991706848,0.4229220449924469,0.4030911028385162,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990617513656616,0.4141111671924591,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7808926105499268,0.2782227993011474,0.2667874097824096,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.6809353828430176,0.1826201677322387,0.8372787833213806,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.5818176269531,1.0,0.5059411525726318,1.0,1.0,0.0,1.0,-2.612902879714966,2.6128973960876465,5.492168838827638e-06,2.019651174545288,0.8206468820571899,0.8206468820571899,0.0,129.3004913330078,128.0,19653.609375,-0.0,1594.5977783203125,1.0,283.1499938964844,284.8842468261719,289.70245361328125,291.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,24801.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876010298728943,1.0,0.0,0.0,2.7050509452819824,2.7050650119781494,4.882522830484959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.788818359375,0.0,651.9608764648438,1895.4371337890625,0.0,1514.31005859375,0.6751576662063599,1.0,0.0,3.0,1.0,0.0
12074700,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7810302972793579,0.2792604863643646,0.2542783319950104,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939025878906,0.8927069902420044,0.4214997589588165,0.4017785787582397,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.9990000128746032,0.6984168291091919,0.4154175519943237,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7790801525115967,0.277161568403244,0.2658105492591858,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.6791179180145264,0.181780144572258,0.8336241841316223,285.5938415527344,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.044189453125,285.5946960449219,1.0,0.505335807800293,1.0,1.0,0.0,1.0,-2.6062605381011963,2.606255054473877,5.46423780178884e-06,2.014495849609375,0.814926028251648,0.814926028251648,0.0,129.60032653808594,128.0,19467.662109375,-0.0,1586.69873046875,1.0,283.1499938964844,284.90625,289.6881408691406,291.00933837890625,293.1499938964844,293.1499938964844,283.1499938964844,24186.712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844339370727539,1.0,0.0,0.0,2.6446335315704346,2.6446468830108643,4.666855204504828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.11767578125,0.0,611.8489990234375,1895.4371337890625,0.0,1490.140625,0.6636071801185608,1.0,0.0,3.0,1.0,0.0
12074760,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7789657115936279,0.278233915567398,0.2533925175666809,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.8904002904891968,0.4200693070888519,0.4004696607589721,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.9990000128746032,0.6974495053291321,0.4171978533267975,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7769795656204224,0.2760961055755615,0.2648387849330902,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.6770398020744324,0.1809356957674026,0.8299921751022339,285.6025085449219,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0411376953125,285.60321044921875,1.0,0.5049512982368469,1.0,1.0,0.0,1.0,-2.6002297401428223,2.600224256515503,5.438942480395781e-06,2.009816169738769,0.8088917136192322,0.8088917136192322,0.0,130.11732482910156,131.0,19303.205078125,-0.0,1580.64013671875,1.0,283.1499938964844,284.9226989746094,289.6734924316406,290.9851989746094,293.1499938964844,293.1499938964844,283.1499938964844,23855.84375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814048886299133,1.0,0.0,0.0,2.598343133926392,2.598356246948242,4.504911998992611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.939453125,0.0,582.9874877929688,1895.4371337890625,0.0,1467.2081298828125,0.6500183343887329,1.0,0.0,3.0,1.0,0.0
12074820,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7742328643798828,0.2761653065681457,0.2516180276870727,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.8850806951522827,0.4171899557113647,0.3978464305400848,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.9990000128746032,0.6945708394050598,0.4217808544635772,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.772190272808075,0.273958295583725,0.262902170419693,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723624467849731,0.1792531311511993,0.8228000998497009,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347900390625,285.62994384765625,1.0,0.5046661496162415,1.0,1.0,0.0,1.0,-2.589481830596924,2.5894763469696045,5.394009804149391e-06,2.0014779567718506,0.7962008118629456,0.7962008118629456,0.0,131.629638671875,134.0,18944.263671875,-0.0,1572.505126953125,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753828525543213,1.0,0.0,0.0,2.4864611625671387,2.486473321914673,4.1253110794059467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.87060546875,0.0,516.2649536132812,1895.4371337890625,0.0,1422.16015625,0.6237470507621765,1.0,0.0,3.0,1.0,0.0
12074880,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7742328643798828,0.2761653065681457,0.2516180276870727,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.8850806951522827,0.4171899557113647,0.3978464305400848,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.9990000128746032,0.6945708394050598,0.4217808544635772,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.772190272808075,0.273958295583725,0.262902170419693,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723624467849731,0.1792531311511993,0.8228000998497009,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347900390625,285.62994384765625,1.0,0.5046661496162415,1.0,1.0,0.0,1.0,-2.589481830596924,2.5894763469696045,5.394009804149391e-06,2.0014779567718506,0.7962008118629456,0.7962008118629456,0.0,131.629638671875,134.0,18944.263671875,-0.0,1572.505126953125,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753828525543213,1.0,0.0,0.0,2.4864611625671387,2.486473321914673,4.1253110794059467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.87060546875,0.0,516.2649536132812,1895.4371337890625,0.0,1422.16015625,0.6237470507621765,1.0,0.0,3.0,1.0,0.0
12074940,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.768983781337738,0.2740819752216339,0.2498442530632019,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791426420211792,0.4142866432666778,0.3952178657054901,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9990000128746032,0.6905661225318909,0.4273487329483032,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7668991684913635,0.2718108594417572,0.2609732151031494,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6672528386116028,0.1775718927383422,0.8157115578651428,285.6610717773437,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.5048661828041077,1.0,1.0,0.0,1.0,-2.5800461769104004,2.580040693283081,5.354722361516906e-06,1.9941598176956177,0.7825796008110046,0.7825796008110046,0.0,133.62127685546875,137.0,18571.966796875,-0.0,1568.3221435546875,1.0,283.1499938964844,285.0187072753906,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692158579826355,1.0,0.0,0.0,2.369774580001831,2.369786024093628,3.747205141735322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.381591796875,0.0,452.4903869628906,1895.4371337890625,0.0,1376.7991943359375,0.5964409112930298,1.0,0.0,3.0,1.0,0.0
12075000,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.768983781337738,0.2740819752216339,0.2498442530632019,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791426420211792,0.4142866432666778,0.3952178657054901,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9990000128746032,0.6905661225318909,0.4273487329483032,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7668991684913635,0.2718108594417572,0.2609732151031494,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6672528386116028,0.1775718927383422,0.8157115578651428,285.6610717773437,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.5048661828041077,1.0,1.0,0.0,1.0,-2.5800461769104004,2.580040693283081,5.354722361516906e-06,1.9941598176956177,0.7825796008110046,0.7825796008110046,0.0,133.62127685546875,137.0,18571.966796875,-0.0,1568.3221435546875,1.0,283.1499938964844,285.0187072753906,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692158579826355,1.0,0.0,0.0,2.369774580001831,2.369786024093628,3.747205141735322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.381591796875,0.0,452.4903869628906,1895.4371337890625,0.0,1376.7991943359375,0.5964409112930298,1.0,0.0,3.0,1.0,0.0
12075060,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7648053169250488,0.2724971771240234,0.2484988123178482,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.874386727809906,0.4120674431324005,0.3932105600833893,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.9990000128746032,0.6869173645973206,0.4320369660854339,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7626934051513672,0.2701748609542846,0.2595097720623016,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.6632016897201538,0.1762817353010177,0.8103209137916565,285.6914367675781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0294189453125,285.6929931640625,1.0,0.5052419900894165,1.0,1.0,0.0,1.0,-2.5734145641326904,2.57340931892395,5.327198778104503e-06,1.9890174865722656,0.7716443538665771,0.7716443538665771,0.0,135.36781311035156,137.0,18269.794921875,-0.0,1566.9122314453125,1.0,283.1499938964844,285.0648803710937,289.5749816894531,290.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,21135.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66425621509552,1.0,0.0,0.0,2.273796319961548,2.2738068103790283,3.449820269452175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.724365234375,0.0,404.0441284179688,1895.4371337890625,0.0,1340.9014892578125,0.5768764615058899,1.0,0.0,3.0,1.0,0.0
12075120,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.7634709477424622,0.2719952166080475,0.2480756938457489,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.8728653192520142,0.4113691747188568,0.3925797045230865,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9990000128746032,0.685671865940094,0.4335748553276062,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.7613502740859985,0.2696564197540283,0.2590485513210296,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.6619066596031189,0.1758695691823959,0.8086103200912476,285.6993713378906,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0289306640625,285.7008361816406,1.0,0.5053899884223938,1.0,1.0,0.0,1.0,-2.5713865756988525,2.571381092071533,5.318795501807472e-06,1.987444877624512,0.7680511474609375,0.7680511474609375,0.0,135.9506072998047,125.0,18181.666015625,-0.0,1566.694091796875,1.0,283.1499938964844,285.07720947265625,289.56561279296875,290.8121032714844,293.1499938964844,293.1499938964844,283.1499938964844,20983.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626678109169006,1.0,0.0,0.0,2.248541593551636,2.248551845550537,3.373612571522244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.438720703125,0.0,392.1829223632813,1895.4371337890625,0.0,1329.517333984375,0.5711683630943298,1.0,0.0,3.0,1.0,0.0
12075180,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7632884383201599,0.2698671817779541,0.2461353242397308,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728523254394531,0.40841805934906,0.3897729218006134,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9990000128746032,0.6811481714248657,0.4304939210414886,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.761078953742981,0.2674398422241211,0.2569300532341003,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6612362861633301,0.174090638756752,0.8005033731460571,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0265197753906,285.72296142578125,1.0,0.5008639693260193,1.0,1.0,0.0,1.0,-2.549711942672729,2.5497069358825684,5.229836460785009e-06,1.9708539247512813,0.7522284984588623,0.7522284984588623,0.0,133.91619873046875,113.0,17752.806640625,-0.0,1528.420166015625,1.0,283.1499938964844,285.11871337890625,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559075117111206,1.0,0.0,0.0,2.150770425796509,2.150780200958252,3.0866081601743645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.6611328125,0.0,349.2489318847656,1895.4371337890625,0.0,1281.68701171875,0.5493971109390259,1.0,0.0,3.0,1.0,0.0
12075240,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7632884383201599,0.2698671817779541,0.2461353242397308,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728523254394531,0.40841805934906,0.3897729218006134,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9990000128746032,0.6811481714248657,0.4304939210414886,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.761078953742981,0.2674398422241211,0.2569300532341003,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6612362861633301,0.174090638756752,0.8005033731460571,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0265197753906,285.72296142578125,1.0,0.5008639693260193,1.0,1.0,0.0,1.0,-2.549711942672729,2.5497069358825684,5.229836460785009e-06,1.9708539247512813,0.7522284984588623,0.7522284984588623,0.0,133.91619873046875,113.0,17752.806640625,-0.0,1528.420166015625,1.0,283.1499938964844,285.11871337890625,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559075117111206,1.0,0.0,0.0,2.150770425796509,2.150780200958252,3.0866081601743645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.6611328125,0.0,349.2489318847656,1895.4371337890625,0.0,1281.68701171875,0.5493971109390259,1.0,0.0,3.0,1.0,0.0
